time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11972880,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50030517578125,0.8071836829185486,0.211088553071022,0.1910344213247299,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5005798339844,0.9990000128746032,0.4871391355991363,0.3838031589984894,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.50048828125,0.9090240597724916,0.3047289550304413,0.2133118957281112,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5004272460937,0.8774992227554321,0.2743138074874878,0.2607218027114868,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.500244140625,0.7849583625793457,0.1943838745355606,0.8795677423477173,287.5005187988281,288.2206115722656,291.51239013671875,287.5915832519531,291.51287841796875,297.3084716796875,285.5013732910156,1.0,0.4277944266796112,1.0,1.0,0.0,1.0,-2.314920663833618,2.3149163722991943,4.304522462916793e-06,1.7850525379180908,0.7548074126243591,0.7548074126243591,0.0,74.76033782958984,87.0,15348.177734375,-0.0,1002.9427490234376,1.0,283.1499938964844,284.9106140136719,290.5798645019531,291.6728515625,293.1499938964844,293.1499938964844,283.1499938964844,19100.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5800179243087769,1.0,0.0,0.0,2.080729722976685,2.0807387828826904,2.888848200655048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.9248046875,0.0,315.5938415527344,1895.4371337890625,0.0,823.552490234375,0.5318690538406372,1.0,0.0,3.0,1.0,0.0
11972940,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51611328125,0.8000391721725464,0.2113619595766067,0.1913575381040573,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51641845703125,0.9990000128746032,0.4872288405895233,0.3945885896682739,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.51629638671875,0.903224766254425,0.3076696395874023,0.2154095023870468,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5162658691406,0.8700190186500549,0.2748798429965973,0.2613363265991211,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5160522460937,0.7779251337051392,0.194557249546051,0.880746603012085,287.516357421875,288.2428894042969,291.49444580078125,287.55743408203125,291.4948425292969,297.294921875,285.517333984375,1.0,0.432405412197113,1.0,1.0,0.0,1.0,-2.3329386711120605,2.3329343795776367,4.371767772681778e-06,1.7990621328353882,0.7450706958770752,0.7450706958770752,0.0,77.55712127685547,90.0,15244.4462890625,-0.0,1033.0458984375,1.0,283.1499938964844,284.9362487792969,290.54547119140625,291.6310119628906,293.1499938964844,293.1499938964844,283.1499938964844,19131.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5776318311691284,1.0,0.0,0.0,2.03665828704834,2.0366671085357666,2.7677680236593005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.606689453125,0.0,299.4339599609375,1895.4371337890625,0.0,811.7662353515625,0.522473156452179,1.0,0.0,3.0,1.0,0.0
11973000,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51611328125,0.8000391721725464,0.2113619595766067,0.1913575381040573,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51641845703125,0.9990000128746032,0.4872288405895233,0.3945885896682739,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.51629638671875,0.903224766254425,0.3076696395874023,0.2154095023870468,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5162658691406,0.8700190186500549,0.2748798429965973,0.2613363265991211,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5160522460937,0.7779251337051392,0.194557249546051,0.880746603012085,287.516357421875,288.2428894042969,291.49444580078125,287.55743408203125,291.4948425292969,297.294921875,285.517333984375,1.0,0.432405412197113,1.0,1.0,0.0,1.0,-2.3329386711120605,2.3329343795776367,4.371767772681778e-06,1.7990621328353882,0.7450706958770752,0.7450706958770752,0.0,77.55712127685547,90.0,15244.4462890625,-0.0,1033.0458984375,1.0,283.1499938964844,284.9362487792969,290.54547119140625,291.6310119628906,293.1499938964844,293.1499938964844,283.1499938964844,19131.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5776318311691284,1.0,0.0,0.0,2.03665828704834,2.0366671085357666,2.7677680236593005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.606689453125,0.0,299.4339599609375,1895.4371337890625,0.0,811.7662353515625,0.522473156452179,1.0,0.0,3.0,1.0,0.0
11973060,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5344543457031,0.7931514382362366,0.2116585373878479,0.1917033195495605,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.9990000128746032,0.4869063794612884,0.405388593673706,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346984863281,0.8979361653327942,0.3106793761253357,0.2175564020872116,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346374511719,0.8629217147827148,0.2754719853401184,0.2619775831699371,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5343933105469,0.7712188363075256,0.1947466135025024,0.8820015788078308,287.5347595214844,288.2618408203125,291.4791564941406,287.5266418457031,291.4794921875,297.28125,285.5358581542969,1.0,0.4370757043361664,1.0,1.0,0.0,1.0,-2.351184606552124,2.3511803150177,4.440421434992459e-06,1.8132485151290887,0.7353668212890625,0.7353668212890625,0.0,80.43123626708984,93.0,15144.505859375,-0.0,1064.13916015625,1.0,283.1499938964844,284.9643249511719,290.51416015625,291.5923156738281,293.1499938964844,293.1499938964844,283.1499938964844,19151.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5751346349716187,1.0,0.0,0.0,1.9916369915008545,1.991645693778992,2.646755206114904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.255859375,0.0,283.5077209472656,1895.4371337890625,0.0,799.6033325195312,0.5128997564315796,1.0,0.0,3.0,1.0,0.0
11973120,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5344543457031,0.7931514382362366,0.2116585373878479,0.1917033195495605,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.9990000128746032,0.4869063794612884,0.405388593673706,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346984863281,0.8979361653327942,0.3106793761253357,0.2175564020872116,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346374511719,0.8629217147827148,0.2754719853401184,0.2619775831699371,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5343933105469,0.7712188363075256,0.1947466135025024,0.8820015788078308,287.5347595214844,288.2618408203125,291.4791564941406,287.5266418457031,291.4794921875,297.28125,285.5358581542969,1.0,0.4370757043361664,1.0,1.0,0.0,1.0,-2.351184606552124,2.3511803150177,4.440421434992459e-06,1.8132485151290887,0.7353668212890625,0.7353668212890625,0.0,80.43123626708984,93.0,15144.505859375,-0.0,1064.13916015625,1.0,283.1499938964844,284.9643249511719,290.51416015625,291.5923156738281,293.1499938964844,293.1499938964844,283.1499938964844,19151.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5751346349716187,1.0,0.0,0.0,1.9916369915008545,1.991645693778992,2.646755206114904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.255859375,0.0,283.5077209472656,1895.4371337890625,0.0,799.6033325195312,0.5128997564315796,1.0,0.0,3.0,1.0,0.0
11973180,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553283691406,0.7865968942642212,0.2119805961847305,0.192073181271553,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557861328125,0.9990000128746032,0.4861854314804077,0.4161165058612823,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556030273437,0.8929934501647949,0.3137615025043487,0.2197543084621429,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555419921875,0.8562536835670471,0.2760919630527496,0.2626464664936065,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5552673339844,0.7648975253105164,0.1949582695960998,0.8833578824996948,287.5556640625,288.27716064453125,291.466796875,287.4995422363281,291.4670715332031,297.26806640625,285.556884765625,1.0,0.4417793154716491,1.0,1.0,0.0,1.0,-2.369589567184448,2.3695850372314453,4.510239705268759e-06,1.8275575637817385,0.7257786393165588,0.7257786393165588,0.0,83.36164093017578,81.0,15049.4443359375,-0.0,1096.0841064453125,1.0,283.1499938964844,284.9947814941406,290.4865417480469,291.5575256347656,293.1499938964844,293.1499938964844,283.1499938964844,19158.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.572532594203949,1.0,0.0,0.0,1.9461321830749512,1.94614052772522,2.527191043100175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.07373046875,0.0,267.9949645996094,1895.4371337890625,0.0,787.1159057617188,0.5032494068145752,1.0,0.0,3.0,1.0,0.0
11973240,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553283691406,0.7865968942642212,0.2119805961847305,0.192073181271553,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557861328125,0.9990000128746032,0.4861854314804077,0.4161165058612823,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556030273437,0.8929934501647949,0.3137615025043487,0.2197543084621429,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555419921875,0.8562536835670471,0.2760919630527496,0.2626464664936065,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5552673339844,0.7648975253105164,0.1949582695960998,0.8833578824996948,287.5556640625,288.27716064453125,291.466796875,287.4995422363281,291.4670715332031,297.26806640625,285.556884765625,1.0,0.4417793154716491,1.0,1.0,0.0,1.0,-2.369589567184448,2.3695850372314453,4.510239705268759e-06,1.8275575637817385,0.7257786393165588,0.7257786393165588,0.0,83.36164093017578,81.0,15049.4443359375,-0.0,1096.0841064453125,1.0,283.1499938964844,284.9947814941406,290.4865417480469,291.5575256347656,293.1499938964844,293.1499938964844,283.1499938964844,19158.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.572532594203949,1.0,0.0,0.0,1.9461321830749512,1.94614052772522,2.527191043100175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.07373046875,0.0,267.9949645996094,1895.4371337890625,0.0,787.1159057617188,0.5032494068145752,1.0,0.0,3.0,1.0,0.0
11973300,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.56500244140625,0.7867125272750854,0.2121386080980301,0.1922192275524139,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653076171875,0.9990000128746032,0.4858905971050262,0.4162542521953583,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.565185546875,0.8943977355957031,0.3153165280818939,0.2208351641893386,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56512451171875,0.8564742803573608,0.2763988971710205,0.2629405856132507,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56494140625,0.7649520635604858,0.1950608044862747,0.8838394284248352,287.5652160644531,288.2833557128906,291.4617919921875,287.48748779296875,291.4620361328125,297.2628173828125,285.56597900390625,1.0,0.4418610334396362,1.0,1.0,0.0,1.0,-2.3721764087677,2.3721718788146973,4.520461970969336e-06,1.829767227172852,0.7210266590118408,0.7210266590118408,0.0,83.48153686523438,81.0,14980.65625,-0.0,1099.423828125,1.0,283.1499938964844,285.0089111328125,290.47418212890625,291.5413818359375,293.1499938964844,293.1499938964844,283.1499938964844,19157.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5711890459060669,1.0,0.0,0.0,1.9233378171920776,1.9233460426330569,2.468337356731354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.304443359375,0.0,260.44488525390625,1895.4371337890625,0.0,780.7415771484375,0.4984261989593506,1.0,0.0,3.0,1.0,0.0
11973360,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716247558594,0.7891311645507812,0.2122953981161117,0.1923312395811081,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5718688964844,0.9990000128746032,0.4861482679843902,0.412784069776535,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57177734375,0.8984535336494446,0.3168797791004181,0.2218968272209167,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5717468261719,0.8591040372848511,0.2767031192779541,0.2631980180740356,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.57159423828125,0.7671823501586914,0.1951649039983749,0.8841558694839478,287.5718078613281,288.2885131835937,291.4576416015625,287.4764709472656,291.45782470703125,297.26092529296875,285.5723876953125,1.0,0.4408097863197326,1.0,1.0,0.0,1.0,-2.3701133728027344,2.3701088428497314,4.5127662815502845e-06,1.828255295753479,0.7162629961967468,0.7162629961967468,0.0,82.65153503417969,84.0,14893.5888671875,-0.0,1093.7857666015625,1.0,283.1499938964844,285.0206298828125,290.46221923828125,291.524658203125,293.1499938964844,293.1499938964844,283.1499938964844,19157.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5697212219238281,1.0,0.0,0.0,1.900477647781372,1.900485873222351,2.410010608855373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.71240234375,0.0,253.0314483642578,1895.4371337890625,0.0,773.8343505859375,0.4936029613018036,1.0,0.0,3.0,1.0,0.0
11973420,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5880432128906,0.7900967001914978,0.2126494497060775,0.1926290690898895,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58843994140625,0.9990000128746032,0.4876846671104431,0.4119521975517273,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882873535156,0.9021311402320862,0.3200779855251312,0.2240977138280868,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882263183594,0.8603075742721558,0.2773489654064178,0.2637868225574493,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5879821777344,0.7680100202560425,0.1954304277896881,0.8852225542068481,287.5883483886719,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.26300048828125,285.58941650390625,1.0,0.441558301448822,1.0,1.0,0.0,1.0,-2.3740923404693604,2.3740878105163574,4.5277060962689575e-06,1.831220984458924,0.7068803310394287,0.7068803310394287,0.0,82.58799743652344,87.0,14753.3857421875,-0.0,1097.9356689453125,1.0,283.1499938964844,285.0475769042969,290.4398498535156,291.4920959472656,293.1499938964844,293.1499938964844,283.1499938964844,19149.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5661584734916687,1.0,0.0,0.0,1.8548269271850584,1.854834794998169,2.295620902259543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3917.80322265625,0.0,238.65855407714844,1895.4371337890625,0.0,757.3133544921875,0.4839996695518493,1.0,0.0,3.0,1.0,0.0
11973480,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5880432128906,0.7900967001914978,0.2126494497060775,0.1926290690898895,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58843994140625,0.9990000128746032,0.4876846671104431,0.4119521975517273,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882873535156,0.9021311402320862,0.3200779855251312,0.2240977138280868,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882263183594,0.8603075742721558,0.2773489654064178,0.2637868225574493,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5879821777344,0.7680100202560425,0.1954304277896881,0.8852225542068481,287.5883483886719,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.26300048828125,285.58941650390625,1.0,0.441558301448822,1.0,1.0,0.0,1.0,-2.3740923404693604,2.3740878105163574,4.5277060962689575e-06,1.831220984458924,0.7068803310394287,0.7068803310394287,0.0,82.58799743652344,87.0,14753.3857421875,-0.0,1097.9356689453125,1.0,283.1499938964844,285.0475769042969,290.4398498535156,291.4920959472656,293.1499938964844,293.1499938964844,283.1499938964844,19149.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5661584734916687,1.0,0.0,0.0,1.8548269271850584,1.854834794998169,2.295620902259543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3917.80322265625,0.0,238.65855407714844,1895.4371337890625,0.0,757.3133544921875,0.4839996695518493,1.0,0.0,3.0,1.0,0.0
11973540,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6122131347656,0.7890718579292297,0.2130476236343383,0.1929942965507507,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61279296875,0.9990000128746032,0.4892580509185791,0.414297878742218,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6125793457031,0.903522789478302,0.3233708143234253,0.2263845205307006,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6124572753906,0.8594049215316772,0.2780375182628631,0.2644446194171905,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6120910644531,0.7669811248779297,0.1957537084817886,0.8867020606994629,287.6126403808594,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.2654724121094,285.6142272949219,1.0,0.4433574974536896,1.0,1.0,0.0,1.0,-2.3826608657836914,2.3826563358306885,4.560431534628151e-06,1.83786141872406,0.6978742480278015,0.6978742480278015,0.0,83.37513732910156,90.0,14661.2255859375,-0.0,1110.65380859375,1.0,283.1499938964844,285.0811462402344,290.42401123046875,291.46734619140625,293.1499938964844,293.1499938964844,283.1499938964844,19123.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5622028112411499,1.0,0.0,0.0,1.8100069761276243,1.810014605522156,2.1860186905087178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.509765625,0.0,225.0672149658203,1895.4371337890625,0.0,739.3707885742188,0.4745908081531524,1.0,0.0,3.0,1.0,0.0
11973600,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6122131347656,0.7890718579292297,0.2130476236343383,0.1929942965507507,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61279296875,0.9990000128746032,0.4892580509185791,0.414297878742218,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6125793457031,0.903522789478302,0.3233708143234253,0.2263845205307006,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6124572753906,0.8594049215316772,0.2780375182628631,0.2644446194171905,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6120910644531,0.7669811248779297,0.1957537084817886,0.8867020606994629,287.6126403808594,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.2654724121094,285.6142272949219,1.0,0.4433574974536896,1.0,1.0,0.0,1.0,-2.3826608657836914,2.3826563358306885,4.560431534628151e-06,1.83786141872406,0.6978742480278015,0.6978742480278015,0.0,83.37513732910156,90.0,14661.2255859375,-0.0,1110.65380859375,1.0,283.1499938964844,285.0811462402344,290.42401123046875,291.46734619140625,293.1499938964844,293.1499938964844,283.1499938964844,19123.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5622028112411499,1.0,0.0,0.0,1.8100069761276243,1.810014605522156,2.1860186905087178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.509765625,0.0,225.0672149658203,1895.4371337890625,0.0,739.3707885742188,0.4745908081531524,1.0,0.0,3.0,1.0,0.0
11973660,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6423645019531,0.7868524789810181,0.2134974151849746,0.1934212744235992,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430053710937,0.9990000128746032,0.490493893623352,0.4186398684978485,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427917480469,0.9035199284553528,0.3267671167850494,0.2287550270557403,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64263916015625,0.8572361469268799,0.2787782251834869,0.265167087316513,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.64227294921875,0.7648382186889648,0.1961302608251571,0.8885074257850647,287.6428527832031,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.2666015625,285.6445007324219,1.0,0.4459583461284637,1.0,1.0,0.0,1.0,-2.394272327423096,2.3942677974700928,4.605002686730586e-06,1.846874713897705,0.6893388628959656,0.6893388628959656,0.0,84.70878601074219,78.0,14600.6328125,-0.0,1129.110107421875,1.0,283.1499938964844,285.1200256347656,290.415771484375,291.453125,293.1499938964844,293.1499938964844,283.1499938964844,19079.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5588540434837341,1.0,0.0,0.0,1.7667632102966309,1.7667707204818726,2.082812216031016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.83203125,0.0,212.42970275878903,1895.4371337890625,0.0,724.5049438476562,0.465527594089508,1.0,0.0,3.0,1.0,0.0
11973720,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6423645019531,0.7868524789810181,0.2134974151849746,0.1934212744235992,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430053710937,0.9990000128746032,0.490493893623352,0.4186398684978485,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427917480469,0.9035199284553528,0.3267671167850494,0.2287550270557403,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64263916015625,0.8572361469268799,0.2787782251834869,0.265167087316513,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.64227294921875,0.7648382186889648,0.1961302608251571,0.8885074257850647,287.6428527832031,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.2666015625,285.6445007324219,1.0,0.4459583461284637,1.0,1.0,0.0,1.0,-2.394272327423096,2.3942677974700928,4.605002686730586e-06,1.846874713897705,0.6893388628959656,0.6893388628959656,0.0,84.70878601074219,78.0,14600.6328125,-0.0,1129.110107421875,1.0,283.1499938964844,285.1200256347656,290.415771484375,291.453125,293.1499938964844,293.1499938964844,283.1499938964844,19079.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5588540434837341,1.0,0.0,0.0,1.7667632102966309,1.7667707204818726,2.082812216031016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.83203125,0.0,212.42970275878903,1895.4371337890625,0.0,724.5049438476562,0.465527594089508,1.0,0.0,3.0,1.0,0.0
11973780,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.66650390625,0.7926591038703918,0.2139491587877273,0.1937617361545562,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6668701171875,0.9990000128746032,0.4923229813575744,0.4104833304882049,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6667785644531,0.9133870005607604,0.3302106559276581,0.2310918420553207,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66668701171875,0.8634936213493347,0.2795222997665405,0.2658004462718963,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6664428710937,0.7702882885932922,0.1965119391679763,0.8898874521255493,287.66680908203125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.2702941894531,285.6676940917969,1.0,0.443479835987091,1.0,1.0,0.0,1.0,-2.390129566192627,2.390125036239624,4.589603577187518e-06,1.8439453840255733,0.6810986399650574,0.6810986399650574,0.0,82.78175354003906,81.0,14482.8251953125,-0.0,1116.5872802734375,1.0,283.1499938964844,285.15283203125,290.40972900390625,291.4418334960937,293.1499938964844,293.1499938964844,283.1499938964844,19033.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5565859079360962,1.0,0.0,0.0,1.7251917123794556,1.7251989841461182,1.9859490407725389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3898.934814453125,0.0,200.76071166992188,1895.4371337890625,0.0,714.6027221679688,0.4568554759025574,1.0,0.0,3.0,1.0,0.0
11973840,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.66650390625,0.7926591038703918,0.2139491587877273,0.1937617361545562,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6668701171875,0.9990000128746032,0.4923229813575744,0.4104833304882049,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6667785644531,0.9133870005607604,0.3302106559276581,0.2310918420553207,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66668701171875,0.8634936213493347,0.2795222997665405,0.2658004462718963,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6664428710937,0.7702882885932922,0.1965119391679763,0.8898874521255493,287.66680908203125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.2702941894531,285.6676940917969,1.0,0.443479835987091,1.0,1.0,0.0,1.0,-2.390129566192627,2.390125036239624,4.589603577187518e-06,1.8439453840255733,0.6810986399650574,0.6810986399650574,0.0,82.78175354003906,81.0,14482.8251953125,-0.0,1116.5872802734375,1.0,283.1499938964844,285.15283203125,290.40972900390625,291.4418334960937,293.1499938964844,293.1499938964844,283.1499938964844,19033.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5565859079360962,1.0,0.0,0.0,1.7251917123794556,1.7251989841461182,1.9859490407725389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3898.934814453125,0.0,200.76071166992188,1895.4371337890625,0.0,714.6027221679688,0.4568554759025574,1.0,0.0,3.0,1.0,0.0
11973900,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6765441894531,0.7948971390724182,0.2141864150762558,0.1939436644315719,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.9990000128746032,0.4939356744289398,0.4075078964233398,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768493652344,0.9177128672599792,0.3319573700428009,0.2322789877653122,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6767578125,0.8659413456916809,0.2799056470394134,0.2661292850971222,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.67645263671875,0.7724032402038574,0.1967212706804275,0.8906577825546265,287.6769104003906,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.2753295898437,285.6781311035156,1.0,0.4431272447109222,1.0,1.0,0.0,1.0,-2.3895092010498047,2.3895046710968018,4.587006515066605e-06,1.8433479070663448,0.6770569682121277,0.6770569682121277,0.0,82.10687255859375,81.0,14425.6181640625,-0.0,1113.1490478515625,1.0,283.1499938964844,285.1678771972656,290.4053039550781,291.4341125488281,293.1499938964844,293.1499938964844,283.1499938964844,19013.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5555583834648132,1.0,0.0,0.0,1.704909086227417,1.7049163579940796,1.9395271522171242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3895.224609375,0.0,195.24533081054688,1895.4371337890625,0.0,710.160400390625,0.4526478946208954,1.0,0.0,3.0,1.0,0.0
11973960,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6888427734375,0.7961785793304443,0.2144324481487274,0.1941482871770858,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893310546875,0.9990000128746032,0.4956086874008178,0.4060279428958893,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6891784667969,0.9208498001098632,0.3337244391441345,0.233490988612175,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.8673772811889648,0.2802983522415161,0.2664823234081268,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6887512207031,0.7736197710037231,0.1969446837902069,0.8915677666664124,287.6892395019531,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.2806701660156,285.6905517578125,1.0,0.4431552588939667,1.0,1.0,0.0,1.0,-2.3909480571746826,2.39094352722168,4.592514869727893e-06,1.8444541692733765,0.6731231808662415,0.6731231808662415,0.0,81.83016204833984,84.0,14378.7294921875,-0.0,1113.634521484375,1.0,283.1499938964844,285.18475341796875,290.400390625,291.4262390136719,293.1499938964844,293.1499938964844,283.1499938964844,18989.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5545088648796082,1.0,0.0,0.0,1.6850788593292236,1.685086011886597,1.894671299851325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.9677734375,0.0,189.95021057128903,1895.4371337890625,0.0,705.6509399414062,0.4485407769680023,1.0,0.0,3.0,1.0,0.0
11974020,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7157287597656,0.7970603704452515,0.214944526553154,0.1945977360010147,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7162475585937,0.9990000128746032,0.498769462108612,0.405657410621643,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71612548828125,0.9249650239944458,0.3373142182826996,0.2359703332185745,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7159729003906,0.8684585690498352,0.2811060547828674,0.2672325074672699,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.71563720703125,0.7744674682617188,0.1974217891693115,0.8936425447463989,287.7161560058594,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.2901611328125,285.7176208496094,1.0,0.4441880881786346,1.0,1.0,0.0,1.0,-2.397411823272705,2.397407054901123,4.617368176695891e-06,1.8494606018066408,0.6655439138412476,0.6655439138412476,0.0,81.95418548583984,87.0,14300.5595703125,-0.0,1121.400634765625,1.0,283.1499938964844,285.2203674316406,290.3908996582031,291.41143798828125,293.1499938964844,293.1499938964844,283.1499938964844,18939.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5524492263793945,1.0,0.0,0.0,1.6468158960342407,1.646822810173035,1.8096037024406544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.2353515625,0.0,180.01068115234375,1895.4371337890625,0.0,696.8831787109375,0.4406394958496094,1.0,0.0,3.0,1.0,0.0
11974080,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7157287597656,0.7970603704452515,0.214944526553154,0.1945977360010147,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7162475585937,0.9990000128746032,0.498769462108612,0.405657410621643,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71612548828125,0.9249650239944458,0.3373142182826996,0.2359703332185745,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7159729003906,0.8684585690498352,0.2811060547828674,0.2672325074672699,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.71563720703125,0.7744674682617188,0.1974217891693115,0.8936425447463989,287.7161560058594,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.2901611328125,285.7176208496094,1.0,0.4441880881786346,1.0,1.0,0.0,1.0,-2.397411823272705,2.397407054901123,4.617368176695891e-06,1.8494606018066408,0.6655439138412476,0.6655439138412476,0.0,81.95418548583984,87.0,14300.5595703125,-0.0,1121.400634765625,1.0,283.1499938964844,285.2203674316406,290.3908996582031,291.41143798828125,293.1499938964844,293.1499938964844,283.1499938964844,18939.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5524492263793945,1.0,0.0,0.0,1.6468158960342407,1.646822810173035,1.8096037024406544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.2353515625,0.0,180.01068115234375,1895.4371337890625,0.0,696.8831787109375,0.4406394958496094,1.0,0.0,3.0,1.0,0.0
11974140,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7448425292969,0.7961406111717224,0.2154789119958877,0.1950908005237579,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453918457031,0.9990000128746032,0.501410186290741,0.4080557525157928,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7452392578125,0.9267095923423768,0.340973287820816,0.2385162115097046,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7450866699219,0.8676141500473022,0.2819401323795318,0.268032044172287,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447204589844,0.7736068367958069,0.1979282647371292,0.8959763050079346,287.7452697753906,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.2964782714844,285.7468566894531,1.0,0.4462625086307525,1.0,1.0,0.0,1.0,-2.407705068588257,2.407700538635254,4.6571180973842274e-06,1.8574477434158323,0.6583690643310547,0.6583690643310547,0.0,82.80317687988281,90.0,14239.2998046875,-0.0,1136.5167236328125,1.0,283.1499938964844,285.2576599121094,290.38262939453125,291.3988037109375,293.1499938964844,293.1499938964844,283.1499938964844,18885.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5506007075309753,1.0,0.0,0.0,1.6105681657791138,1.6105749607086182,1.7308190081166688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3881.545166015625,0.0,170.92747497558594,1895.4371337890625,0.0,689.10546875,0.433185338973999,1.0,0.0,3.0,1.0,0.0
11974200,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7448425292969,0.7961406111717224,0.2154789119958877,0.1950908005237579,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453918457031,0.9990000128746032,0.501410186290741,0.4080557525157928,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7452392578125,0.9267095923423768,0.340973287820816,0.2385162115097046,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7450866699219,0.8676141500473022,0.2819401323795318,0.268032044172287,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447204589844,0.7736068367958069,0.1979282647371292,0.8959763050079346,287.7452697753906,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.2964782714844,285.7468566894531,1.0,0.4462625086307525,1.0,1.0,0.0,1.0,-2.407705068588257,2.407700538635254,4.6571180973842274e-06,1.8574477434158323,0.6583690643310547,0.6583690643310547,0.0,82.80317687988281,90.0,14239.2998046875,-0.0,1136.5167236328125,1.0,283.1499938964844,285.2576599121094,290.38262939453125,291.3988037109375,293.1499938964844,293.1499938964844,283.1499938964844,18885.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5506007075309753,1.0,0.0,0.0,1.6105681657791138,1.6105749607086182,1.7308190081166688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3881.545166015625,0.0,170.92747497558594,1895.4371337890625,0.0,689.10546875,0.433185338973999,1.0,0.0,3.0,1.0,0.0
11974260,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7752990722656,0.7939116954803467,0.2160300314426422,0.195616990327835,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7759094238281,0.9990000128746032,0.5034216046333313,0.4125117063522339,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.9267069697380066,0.3446938991546631,0.2411190718412399,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7756042480469,0.86537766456604,0.2827962338924408,0.2688711285591125,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.7715039849281311,0.1984520852565765,0.8984848260879517,287.7757873535156,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.2991027832031,285.77740478515625,1.0,0.4491105079650879,1.0,1.0,0.0,1.0,-2.420837163925171,2.420832395553589,4.708092092187144e-06,1.867640376091004,0.6516103744506836,0.6516103744506836,0.0,84.20051574707031,93.0,14191.0458984375,-0.0,1157.267822265625,1.0,283.1499938964844,285.2958374023437,290.3753967285156,291.3881530761719,293.1499938964844,293.1499938964844,283.1499938964844,18829.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5490941405296326,1.0,0.0,0.0,1.5764544010162354,1.5764609575271606,1.6582737316639398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.68408203125,0.0,162.6698760986328,1895.4371337890625,0.0,682.8301391601562,0.4261992871761322,1.0,0.0,3.0,1.0,0.0
11974320,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7752990722656,0.7939116954803467,0.2160300314426422,0.195616990327835,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7759094238281,0.9990000128746032,0.5034216046333313,0.4125117063522339,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.9267069697380066,0.3446938991546631,0.2411190718412399,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7756042480469,0.86537766456604,0.2827962338924408,0.2688711285591125,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.7715039849281311,0.1984520852565765,0.8984848260879517,287.7757873535156,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.2991027832031,285.77740478515625,1.0,0.4491105079650879,1.0,1.0,0.0,1.0,-2.420837163925171,2.420832395553589,4.708092092187144e-06,1.867640376091004,0.6516103744506836,0.6516103744506836,0.0,84.20051574707031,93.0,14191.0458984375,-0.0,1157.267822265625,1.0,283.1499938964844,285.2958374023437,290.3753967285156,291.3881530761719,293.1499938964844,293.1499938964844,283.1499938964844,18829.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5490941405296326,1.0,0.0,0.0,1.5764544010162354,1.5764609575271606,1.6582737316639398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.68408203125,0.0,162.6698760986328,1895.4371337890625,0.0,682.8301391601562,0.4261992871761322,1.0,0.0,3.0,1.0,0.0
11974380,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8064880371094,0.7907658219337463,0.2165930122137069,0.1961678713560104,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8070983886719,0.9990000128746032,0.5048061013221741,0.4184864163398742,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80694580078125,0.9254648685455322,0.3484689593315124,0.2437708228826522,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8067626953125,0.8621811270713806,0.2836702167987823,0.2697416245937347,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.806396484375,0.7685369253158569,0.1989848613739013,0.9011067152023317,287.8069763183594,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.2984924316406,285.8086242675781,1.0,0.4525310397148132,1.0,1.0,0.0,1.0,-2.4360568523406982,2.436052083969116,4.767524842463899e-06,1.8794506788253784,0.6452728509902954,0.6452728509902954,0.0,86.01744079589844,96.0,14152.986328125,-0.0,1182.3953857421875,1.0,283.1499938964844,285.33428955078125,290.36865234375,291.3788452148437,293.1499938964844,293.1499938964844,283.1499938964844,18771.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5479534864425659,1.0,0.0,0.0,1.5445431470870972,1.544549584388733,1.591818232782316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.3955078125,0.0,155.197021484375,1895.4371337890625,0.0,678.1165161132812,0.4196918904781341,1.0,0.0,3.0,1.0,0.0
11974440,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8064880371094,0.7907658219337463,0.2165930122137069,0.1961678713560104,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8070983886719,0.9990000128746032,0.5048061013221741,0.4184864163398742,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80694580078125,0.9254648685455322,0.3484689593315124,0.2437708228826522,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8067626953125,0.8621811270713806,0.2836702167987823,0.2697416245937347,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.806396484375,0.7685369253158569,0.1989848613739013,0.9011067152023317,287.8069763183594,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.2984924316406,285.8086242675781,1.0,0.4525310397148132,1.0,1.0,0.0,1.0,-2.4360568523406982,2.436052083969116,4.767524842463899e-06,1.8794506788253784,0.6452728509902954,0.6452728509902954,0.0,86.01744079589844,96.0,14152.986328125,-0.0,1182.3953857421875,1.0,283.1499938964844,285.33428955078125,290.36865234375,291.3788452148437,293.1499938964844,293.1499938964844,283.1499938964844,18771.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5479534864425659,1.0,0.0,0.0,1.5445431470870972,1.544549584388733,1.591818232782316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.3955078125,0.0,155.197021484375,1895.4371337890625,0.0,678.1165161132812,0.4196918904781341,1.0,0.0,3.0,1.0,0.0
11974500,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8221740722656,0.7889467477798462,0.216877669095993,0.1964504122734069,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227844238281,0.9990000128746032,0.5052723288536072,0.4219120442867279,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.9245060682296752,0.3503751456737518,0.2451130151748657,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.82244873046875,0.8603307604789734,0.2841126918792724,0.2701865136623382,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82208251953125,0.7668246030807495,0.199252963066101,0.902446985244751,287.8226623535156,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.2972106933594,285.8243103027344,1.0,0.4544075727462768,1.0,1.0,0.0,1.0,-2.444268226623535,2.444263458251953,4.799746420758311e-06,1.885820388793945,0.6422627568244934,0.6422627568244934,0.0,87.05253601074219,96.0,14137.1474609375,-0.0,1196.30078125,1.0,283.1499938964844,285.3534240722656,290.3653259277344,291.3744812011719,293.1499938964844,293.1499938964844,283.1499938964844,18742.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5475067496299744,1.0,0.0,0.0,1.5294259786605835,1.5294324159622192,1.5608111425535753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3872.90380859375,0.0,151.7408905029297,1895.4371337890625,0.0,676.2791137695312,0.4166190922260284,1.0,0.0,3.0,1.0,0.0
11974560,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8378295898437,0.7870080471038818,0.2171638160943985,0.1967366933822631,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83843994140625,0.9990000128746032,0.5055924654006958,0.4255701899528503,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8382873535156,0.9233801364898682,0.3522929549217224,0.2464651763439178,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8381042480469,0.8583608269691467,0.2845581471920013,0.2706367969512939,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8377380371094,0.7650031447410583,0.1995217204093933,0.9038017392158508,287.8383178710937,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.2954406738281,285.8399353027344,1.0,0.4563730657100677,1.0,1.0,0.0,1.0,-2.4527995586395264,2.4527947902679443,4.833338152820943e-06,1.8924362659454343,0.6393588781356812,0.6393588781356812,0.0,88.1580810546875,99.0,14123.171875,-0.0,1210.964599609375,1.0,283.1499938964844,285.3724365234375,290.36199951171875,291.3702697753906,293.1499938964844,293.1499938964844,283.1499938964844,18714.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5471299290657043,1.0,0.0,0.0,1.5148727893829346,1.5148792266845703,1.531248727815182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3871.490478515625,0.0,148.46421813964844,1895.4371337890625,0.0,674.733154296875,0.4136672019958496,1.0,0.0,3.0,1.0,0.0
11974620,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8689270019531,0.7828923463821411,0.217739000916481,0.1973176747560501,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695373535156,0.9990000128746032,0.505823016166687,0.4334165155887604,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8693542480469,0.920785129070282,0.3561601936817169,0.2491959333419799,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.86920166015625,0.8541914224624634,0.2854559123516083,0.2715500295162201,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8688049316406,0.7611501812934875,0.2000605314970016,0.9065446257591248,287.869384765625,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.2909545898437,285.8710021972656,1.0,0.4605098962783813,1.0,1.0,0.0,1.0,-2.4705970287323,2.4705920219421387,4.903787612420274e-06,1.906229853630066,0.633855402469635,0.633855402469635,0.0,90.54029083251952,87.0,14099.892578125,-0.0,1242.1763916015625,1.0,283.1499938964844,285.4098815917969,290.3553161621094,291.362060546875,293.1499938964844,293.1499938964844,283.1499938964844,18658.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5465393662452698,1.0,0.0,0.0,1.4873839616775513,1.487390160560608,1.4761809552510385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.84912109375,0.0,142.408935546875,1895.4371337890625,0.0,672.3174438476562,0.4081089496612549,1.0,0.0,3.0,1.0,0.0
11974680,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8689270019531,0.7828923463821411,0.217739000916481,0.1973176747560501,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695373535156,0.9990000128746032,0.505823016166687,0.4334165155887604,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8693542480469,0.920785129070282,0.3561601936817169,0.2491959333419799,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.86920166015625,0.8541914224624634,0.2854559123516083,0.2715500295162201,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8688049316406,0.7611501812934875,0.2000605314970016,0.9065446257591248,287.869384765625,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.2909545898437,285.8710021972656,1.0,0.4605098962783813,1.0,1.0,0.0,1.0,-2.4705970287323,2.4705920219421387,4.903787612420274e-06,1.906229853630066,0.633855402469635,0.633855402469635,0.0,90.54029083251952,87.0,14099.892578125,-0.0,1242.1763916015625,1.0,283.1499938964844,285.4098815917969,290.3553161621094,291.362060546875,293.1499938964844,293.1499938964844,283.1499938964844,18658.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5465393662452698,1.0,0.0,0.0,1.4873839616775513,1.487390160560608,1.4761809552510385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.84912109375,0.0,142.408935546875,1895.4371337890625,0.0,672.3174438476562,0.4081089496612549,1.0,0.0,3.0,1.0,0.0
