time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974740,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8917236328125,0.7868871092796326,0.2182784676551818,0.1977651715278625,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8920288085937,0.9990000128746032,0.5065628290176392,0.4279868900775909,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919677734375,0.9291321635246276,0.3600244224071502,0.2518478333950043,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.891845703125,0.8585184812545776,0.2863194346427917,0.2723259031772613,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89166259765625,0.7649143934249878,0.2005644291639328,0.9086170792579652,287.8919677734375,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.2894592285156,285.8927307128906,1.0,0.4592195153236389,1.0,1.0,0.0,1.0,-2.4712417125701904,2.4712369441986084,4.906839876639424e-06,1.9069852828979488,0.6286103129386902,0.6286103129386902,0.0,89.32208251953125,90.0,14022.916015625,-0.0,1237.8104248046875,1.0,283.1499938964844,285.4391784667969,290.34783935546875,291.3521423339844,293.1499938964844,293.1499938964844,283.1499938964844,18610.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5460107922554016,1.0,0.0,0.0,1.4617822170257568,1.461788296699524,1.4258004910061572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.389892578125,0.0,136.94525146484375,1895.4371337890625,0.0,670.162353515625,0.402969479560852,1.0,0.0,3.0,1.0,0.0
11974800,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8917236328125,0.7868871092796326,0.2182784676551818,0.1977651715278625,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8920288085937,0.9990000128746032,0.5065628290176392,0.4279868900775909,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919677734375,0.9291321635246276,0.3600244224071502,0.2518478333950043,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.891845703125,0.8585184812545776,0.2863194346427917,0.2723259031772613,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89166259765625,0.7649143934249878,0.2005644291639328,0.9086170792579652,287.8919677734375,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.2894592285156,285.8927307128906,1.0,0.4592195153236389,1.0,1.0,0.0,1.0,-2.4712417125701904,2.4712369441986084,4.906839876639424e-06,1.9069852828979488,0.6286103129386902,0.6286103129386902,0.0,89.32208251953125,90.0,14022.916015625,-0.0,1237.8104248046875,1.0,283.1499938964844,285.4391784667969,290.34783935546875,291.3521423339844,293.1499938964844,293.1499938964844,283.1499938964844,18610.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5460107922554016,1.0,0.0,0.0,1.4617822170257568,1.461788296699524,1.4258004910061572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.389892578125,0.0,136.94525146484375,1895.4371337890625,0.0,670.162353515625,0.402969479560852,1.0,0.0,3.0,1.0,0.0
11974860,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111328125,0.7890022993087769,0.2188228517770767,0.1982280761003494,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115600585937,0.9990000128746032,0.5087348222732544,0.4256424903869629,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114685058594,0.9349567890167236,0.3639193773269653,0.2545290887355804,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.91131591796875,0.8608936071395874,0.2871861755847931,0.2731163799762726,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110717773437,0.7669350504875183,0.201088011264801,0.9108186364173888,287.9114685058594,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.2935791015625,285.91259765625,1.0,0.4598088562488556,1.0,1.0,0.0,1.0,-2.475784540176392,2.4757795333862305,4.924549557472346e-06,1.910317659378052,0.6235780119895935,0.6235780119895935,0.0,88.92818450927734,93.0,13955.853515625,-0.0,1241.615966796875,1.0,283.1499938964844,285.46563720703125,290.33795166015625,291.3380432128906,293.1499938964844,293.1499938964844,283.1499938964844,18570.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5449540615081787,1.0,0.0,0.0,1.437582015991211,1.4375879764556885,1.3789822617127356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.89599609375,0.0,131.94021606445312,1895.4371337890625,0.0,665.8749389648438,0.398156076669693,1.0,0.0,3.0,1.0,0.0
11974920,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111328125,0.7890022993087769,0.2188228517770767,0.1982280761003494,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115600585937,0.9990000128746032,0.5087348222732544,0.4256424903869629,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114685058594,0.9349567890167236,0.3639193773269653,0.2545290887355804,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.91131591796875,0.8608936071395874,0.2871861755847931,0.2731163799762726,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110717773437,0.7669350504875183,0.201088011264801,0.9108186364173888,287.9114685058594,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.2935791015625,285.91259765625,1.0,0.4598088562488556,1.0,1.0,0.0,1.0,-2.475784540176392,2.4757795333862305,4.924549557472346e-06,1.910317659378052,0.6235780119895935,0.6235780119895935,0.0,88.92818450927734,93.0,13955.853515625,-0.0,1241.615966796875,1.0,283.1499938964844,285.46563720703125,290.33795166015625,291.3380432128906,293.1499938964844,293.1499938964844,283.1499938964844,18570.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5449540615081787,1.0,0.0,0.0,1.437582015991211,1.4375879764556885,1.3789822617127356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.89599609375,0.0,131.94021606445312,1895.4371337890625,0.0,665.8749389648438,0.398156076669693,1.0,0.0,3.0,1.0,0.0
11974980,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9339599609375,0.7889031767845154,0.219375655055046,0.1987317651510238,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9344177246094,0.9990000128746032,0.51083904504776,0.4268804490566253,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9342956542969,0.9377729296684264,0.3678604662418365,0.2572663128376007,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341735839844,0.8609339594841003,0.2880617380142212,0.2739496529102325,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9338684082031,0.7668826580047607,0.2016307264566421,0.9132808446884156,287.9342956542969,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.2972412109375,285.9355163574219,1.0,0.4615444839000702,1.0,1.0,0.0,1.0,-2.485121726989746,2.485116720199585,4.961638751410646e-06,1.9174702167510984,0.6188817024230957,0.6188817024230957,0.0,89.51386260986328,96.0,13910.2421875,-0.0,1255.3720703125,1.0,283.1499938964844,285.4946594238281,290.329345703125,291.3258056640625,293.1499938964844,293.1499938964844,283.1499938964844,18530.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5435607433319092,1.0,0.0,0.0,1.4150283336639404,1.415034294128418,1.3360529749206762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.77978515625,0.0,127.38633728027344,1895.4371337890625,0.0,660.26318359375,0.3936843574047088,1.0,0.0,3.0,1.0,0.0
11975040,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9339599609375,0.7889031767845154,0.219375655055046,0.1987317651510238,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9344177246094,0.9990000128746032,0.51083904504776,0.4268804490566253,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9342956542969,0.9377729296684264,0.3678604662418365,0.2572663128376007,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341735839844,0.8609339594841003,0.2880617380142212,0.2739496529102325,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9338684082031,0.7668826580047607,0.2016307264566421,0.9132808446884156,287.9342956542969,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.2972412109375,285.9355163574219,1.0,0.4615444839000702,1.0,1.0,0.0,1.0,-2.485121726989746,2.485116720199585,4.961638751410646e-06,1.9174702167510984,0.6188817024230957,0.6188817024230957,0.0,89.51386260986328,96.0,13910.2421875,-0.0,1255.3720703125,1.0,283.1499938964844,285.4946594238281,290.329345703125,291.3258056640625,293.1499938964844,293.1499938964844,283.1499938964844,18530.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5435607433319092,1.0,0.0,0.0,1.4150283336639404,1.415034294128418,1.3360529749206762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.77978515625,0.0,127.38633728027344,1895.4371337890625,0.0,660.26318359375,0.3936843574047088,1.0,0.0,3.0,1.0,0.0
11975100,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94586181640625,0.7882872819900513,0.2196539789438247,0.1989934295415878,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9463195800781,0.9990000128746032,0.5117284655570984,0.4284171462059021,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9462280273437,0.938414990901947,0.3698473870754242,0.2586524486541748,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9460754394531,0.860356330871582,0.288502037525177,0.2743770182132721,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9457702636719,0.7663248777389526,0.2019062638282776,0.9145732522010804,287.9462280273437,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.29833984375,285.94744873046875,1.0,0.4627512991428375,1.0,1.0,0.0,1.0,-2.4910125732421875,2.4910075664520264,4.9851296353153884e-06,1.9219920635223389,0.616657018661499,0.616657018661499,0.0,90.05773162841797,96.0,13892.8623046875,-0.0,1264.8387451171875,1.0,283.1499938964844,285.5094299316406,290.32586669921875,291.32086181640625,293.1499938964844,293.1499938964844,283.1499938964844,18509.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5428867936134338,1.0,0.0,0.0,1.4043664932250977,1.4043723344802856,1.315995206141452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3853.1728515625,0.0,125.27090454101562,1895.4371337890625,0.0,657.5657348632812,0.3915758728981018,1.0,0.0,3.0,1.0,0.0
11975160,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9579467773437,0.7873700857162476,0.2199329882860183,0.1992602199316024,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9584350585937,0.9990000128746032,0.5124757289886475,0.4304508864879608,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95831298828125,0.9386491179466248,0.3718444406986236,0.2600491940975189,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9581604003906,0.859461784362793,0.2889436185359955,0.274810254573822,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9578857421875,0.765484631061554,0.2021833658218383,0.9158961176872252,287.9583435058594,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.29888916015625,285.9595642089844,1.0,0.4641415476799011,1.0,1.0,0.0,1.0,-2.497563362121582,2.497558355331421,5.011324446968501e-06,1.9270236492156985,0.6145156621932983,0.6145156621932983,0.0,90.73944854736328,99.0,13878.5498046875,-0.0,1275.740966796875,1.0,283.1499938964844,285.5243225097656,290.3228759765625,291.3166198730469,293.1499938964844,293.1499938964844,283.1499938964844,18489.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5422858595848083,1.0,0.0,0.0,1.39411723613739,1.3941231966018677,1.2968568796623006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3851.81689453125,0.0,123.2596435546875,1895.4371337890625,0.0,655.1697998046875,0.3895522058010101,1.0,0.0,3.0,1.0,0.0
11975220,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98760986328125,0.7848552465438843,0.220502957701683,0.1998103559017181,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9882202148437,0.9990000128746032,0.5135362148284912,0.4356898963451385,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.93818461894989,0.3758805990219116,0.262875348329544,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.8569602370262146,0.2898396253585815,0.2756953835487366,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.98748779296875,0.7631673812866211,0.202746957540512,0.9186235070228576,287.9880676269531,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.2984924316406,285.9897155761719,1.0,0.4673607349395752,1.0,1.0,0.0,1.0,-2.5122530460357666,2.5122478008270264,5.070326551503968e-06,1.938309907913208,0.6105734705924988,0.6105734705924988,0.0,92.43641662597656,102.0,13874.9423828125,-0.0,1301.0982666015625,1.0,283.1499938964844,285.5557861328125,290.31787109375,291.3102111816406,293.1499938964844,293.1499938964844,283.1499938964844,18445.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5413978695869446,1.0,0.0,0.0,1.3750009536743164,1.3750066757202148,1.2615352318334774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.16650390625,0.0,119.5531005859375,1895.4371337890625,0.0,651.6451416015625,0.3857741057872772,1.0,0.0,3.0,1.0,0.0
11975280,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98760986328125,0.7848552465438843,0.220502957701683,0.1998103559017181,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9882202148437,0.9990000128746032,0.5135362148284912,0.4356898963451385,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.93818461894989,0.3758805990219116,0.262875348329544,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.8569602370262146,0.2898396253585815,0.2756953835487366,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.98748779296875,0.7631673812866211,0.202746957540512,0.9186235070228576,287.9880676269531,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.2984924316406,285.9897155761719,1.0,0.4673607349395752,1.0,1.0,0.0,1.0,-2.5122530460357666,2.5122478008270264,5.070326551503968e-06,1.938309907913208,0.6105734705924988,0.6105734705924988,0.0,92.43641662597656,102.0,13874.9423828125,-0.0,1301.0982666015625,1.0,283.1499938964844,285.5557861328125,290.31787109375,291.3102111816406,293.1499938964844,293.1499938964844,283.1499938964844,18445.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5413978695869446,1.0,0.0,0.0,1.3750009536743164,1.3750066757202148,1.2615352318334774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.16650390625,0.0,119.5531005859375,1895.4371337890625,0.0,651.6451416015625,0.3857741057872772,1.0,0.0,3.0,1.0,0.0
11975340,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0196838378906,0.7817407250404358,0.2210994958877563,0.2003949284553527,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0202941894531,0.9990000128746032,0.5139793157577515,0.4420768320560455,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201721191406,0.9368675351142884,0.3799855709075928,0.2657573521137237,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0199584960937,0.8538323640823364,0.2907643616199493,0.2766180336475372,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0195617675781,0.7602978944778442,0.2033417075872421,0.9215204119682312,288.0201721191406,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.2968139648437,286.0217590332031,1.0,0.4710403680801391,1.0,1.0,0.0,1.0,-2.528679609298706,2.528674602508545,5.136724666954251e-06,1.9509317874908447,0.6070846319198608,0.6070846319198608,0.0,94.47982788085938,90.0,13884.533203125,-0.0,1330.4046630859375,1.0,283.1499938964844,285.5878601074219,290.31396484375,291.3064270019531,293.1499938964844,293.1499938964844,283.1499938964844,18398.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5411061644554138,1.0,0.0,0.0,1.3579161167144775,1.357921838760376,1.230380064498604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3849.57421875,0.0,116.28882598876952,1895.4371337890625,0.0,650.491455078125,0.3823904693126678,1.0,0.0,3.0,1.0,0.0
11975400,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0196838378906,0.7817407250404358,0.2210994958877563,0.2003949284553527,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0202941894531,0.9990000128746032,0.5139793157577515,0.4420768320560455,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201721191406,0.9368675351142884,0.3799855709075928,0.2657573521137237,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0199584960937,0.8538323640823364,0.2907643616199493,0.2766180336475372,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0195617675781,0.7602978944778442,0.2033417075872421,0.9215204119682312,288.0201721191406,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.2968139648437,286.0217590332031,1.0,0.4710403680801391,1.0,1.0,0.0,1.0,-2.528679609298706,2.528674602508545,5.136724666954251e-06,1.9509317874908447,0.6070846319198608,0.6070846319198608,0.0,94.47982788085938,90.0,13884.533203125,-0.0,1330.4046630859375,1.0,283.1499938964844,285.5878601074219,290.31396484375,291.3064270019531,293.1499938964844,293.1499938964844,283.1499938964844,18398.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5411061644554138,1.0,0.0,0.0,1.3579161167144775,1.357921838760376,1.230380064498604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3849.57421875,0.0,116.28882598876952,1895.4371337890625,0.0,650.491455078125,0.3823904693126678,1.0,0.0,3.0,1.0,0.0
11975460,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0419006347656,0.7863633632659912,0.2216644883155822,0.2008551657199859,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04217529296875,0.9990000128746032,0.514815092086792,0.4355195760726928,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421447753906,0.9459952116012572,0.3840930163860321,0.2685690820217132,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.04205322265625,0.8588178157806396,0.2916603684425354,0.2774131894111633,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0418701171875,0.7647133469581604,0.2039238810539245,0.9238784909248352,288.0421447753906,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.2972106933594,286.04278564453125,1.0,0.4694472253322601,1.0,1.0,0.0,1.0,-2.52854323387146,2.528538227081299,5.136471827427158e-06,1.9509800672531128,0.6038410067558289,0.6038410067558289,0.0,92.94371032714844,93.0,13842.841796875,-0.0,1323.60205078125,1.0,283.1499938964844,285.6113586425781,290.3091735839844,291.3014831542969,293.1499938964844,293.1499938964844,283.1499938964844,18359.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412681698799133,1.0,0.0,0.0,1.3424909114837646,1.3424965143203735,1.2025859064124236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.33349609375,0.0,113.4072036743164,1895.4371337890625,0.0,651.1319580078125,0.379355251789093,1.0,0.0,3.0,1.0,0.0
11975520,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0419006347656,0.7863633632659912,0.2216644883155822,0.2008551657199859,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04217529296875,0.9990000128746032,0.514815092086792,0.4355195760726928,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421447753906,0.9459952116012572,0.3840930163860321,0.2685690820217132,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.04205322265625,0.8588178157806396,0.2916603684425354,0.2774131894111633,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0418701171875,0.7647133469581604,0.2039238810539245,0.9238784909248352,288.0421447753906,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.2972106933594,286.04278564453125,1.0,0.4694472253322601,1.0,1.0,0.0,1.0,-2.52854323387146,2.528538227081299,5.136471827427158e-06,1.9509800672531128,0.6038410067558289,0.6038410067558289,0.0,92.94371032714844,93.0,13842.841796875,-0.0,1323.60205078125,1.0,283.1499938964844,285.6113586425781,290.3091735839844,291.3014831542969,293.1499938964844,293.1499938964844,283.1499938964844,18359.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412681698799133,1.0,0.0,0.0,1.3424909114837646,1.3424965143203735,1.2025859064124236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.33349609375,0.0,113.4072036743164,1895.4371337890625,0.0,651.1319580078125,0.379355251789093,1.0,0.0,3.0,1.0,0.0
11975580,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599975585937,0.7889559268951416,0.2222250699996948,0.201327234506607,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0603942871094,0.9990000128746032,0.5170812606811523,0.4323712885379791,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0603332519531,0.9522317051887512,0.3882186412811279,0.2714055776596069,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0601806640625,0.8617008328437805,0.2925535440444946,0.2782222330570221,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599365234375,0.767248809337616,0.2045109272003173,0.9263504147529602,288.0603332519531,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3014221191406,286.0613708496094,1.0,0.469840258359909,1.0,1.0,0.0,1.0,-2.5326642990112305,2.5326592922210693,5.1526717470551375e-06,1.9538788795471191,0.6007834076881409,0.6007834076881409,0.0,92.3389892578125,111.0,13811.8330078125,-0.0,1326.1812744140625,1.0,283.1499938964844,285.6312255859375,290.301025390625,291.2915344238281,293.1499938964844,293.1499938964844,283.1499938964844,18329.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.541141927242279,1.0,0.0,0.0,1.328166961669922,1.3281725645065308,1.1770604402272518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3843.73486328125,0.0,110.7944793701172,1895.4371337890625,0.0,650.6329345703125,0.3765674829483032,1.0,0.0,3.0,1.0,0.0
11975640,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599975585937,0.7889559268951416,0.2222250699996948,0.201327234506607,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0603942871094,0.9990000128746032,0.5170812606811523,0.4323712885379791,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0603332519531,0.9522317051887512,0.3882186412811279,0.2714055776596069,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0601806640625,0.8617008328437805,0.2925535440444946,0.2782222330570221,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599365234375,0.767248809337616,0.2045109272003173,0.9263504147529602,288.0603332519531,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3014221191406,286.0613708496094,1.0,0.469840258359909,1.0,1.0,0.0,1.0,-2.5326642990112305,2.5326592922210693,5.1526717470551375e-06,1.9538788795471191,0.6007834076881409,0.6007834076881409,0.0,92.3389892578125,111.0,13811.8330078125,-0.0,1326.1812744140625,1.0,283.1499938964844,285.6312255859375,290.301025390625,291.2915344238281,293.1499938964844,293.1499938964844,283.1499938964844,18329.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.541141927242279,1.0,0.0,0.0,1.328166961669922,1.3281725645065308,1.1770604402272518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3843.73486328125,0.0,110.7944793701172,1895.4371337890625,0.0,650.6329345703125,0.3765674829483032,1.0,0.0,3.0,1.0,0.0
11975700,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0729675292969,0.7861709594726562,0.2225218564271927,0.2016290724277496,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0736083984375,0.9990000128746032,0.5180313587188721,0.4375100135803222,297.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.073486328125,0.9500046968460084,0.390311986207962,0.2728829681873321,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0732727050781,0.8588335514068604,0.2930176854133606,0.2786965668201446,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0728759765625,0.7646632790565491,0.2048210799694061,0.9279183149337769,288.0734558105469,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3029479980469,286.0751647949219,1.0,0.4727648794651031,1.0,1.0,0.0,1.0,-2.5434112548828125,2.543406248092652,5.195985067985021e-06,1.9619172811508176,0.5994142889976501,0.5994142889976501,0.0,93.88331604003906,111.0,13825.8330078125,-0.0,1346.459228515625,1.0,283.1499938964844,285.6442565917969,290.2969665527344,291.2868957519531,293.1499938964844,293.1499938964844,283.1499938964844,18311.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5409560799598694,1.0,0.0,0.0,1.3215670585632324,1.3215725421905518,1.1653914100406837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3842.813232421875,0.0,109.5968246459961,1895.4371337890625,0.0,649.8988647460938,0.3752781450748443,1.0,0.0,3.0,1.0,0.0
11975760,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.091064453125,0.7809913158416748,0.2228322327136993,0.2019827514886856,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0918273925781,0.9990000128746032,0.5182470083236694,0.4468335807323456,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0917053222656,0.944525420665741,0.3924330770969391,0.2744087874889374,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0914306640625,0.8534672260284424,0.293497085571289,0.2792266011238098,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0909423828125,0.7598444223403931,0.205146238207817,0.92974853515625,288.0916748046875,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.3023986816406,286.0937194824219,1.0,0.4770565927028656,1.0,1.0,0.0,1.0,-2.559699535369873,2.559694290161133,5.262531431071693e-06,1.9743767976760864,0.5982199907302856,0.5982199907302856,0.0,96.63195037841795,114.0,13862.0009765625,-0.0,1379.2646484375,1.0,283.1499938964844,285.6612243652344,290.2937927246094,291.28424072265625,293.1499938964844,293.1499938964844,283.1499938964844,18290.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.540839672088623,1.0,0.0,0.0,1.3155354261398315,1.3155410289764404,1.1547781042509089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3843.2216796875,0.0,108.49385833740234,1895.4371337890625,0.0,649.439453125,0.3740838468074798,1.0,0.0,3.0,1.0,0.0
11975820,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1262512207031,0.7737759947776794,0.2234431803226471,0.2026586234569549,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1268920898437,0.9990000128746032,0.5169076919555664,0.460745096206665,297.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.12677001953125,0.9374995827674866,0.3967056274414062,0.2774651348590851,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1265563964844,0.8460894227027893,0.2944523990154266,0.2802589535713196,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12615966796875,0.7532181739807129,0.2057946026325225,0.9332820773124696,288.1267395019531,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.2986145019531,286.1283569335937,1.0,0.4833977520465851,1.0,1.0,0.0,1.0,-2.5863959789276123,2.586390733718872,5.373051408241736e-06,1.995059967041016,0.596181333065033,0.596181333065033,0.0,100.9189453125,117.0,13922.3232421875,-0.0,1432.897216796875,1.0,283.1499938964844,285.6938171386719,290.29058837890625,291.28399658203125,293.1499938964844,293.1499938964844,283.1499938964844,18244.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412924885749817,1.0,0.0,0.0,1.3050715923309326,1.305077075958252,1.1364807761538033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3845.146728515625,0.0,106.57805633544922,1895.4371337890625,0.0,651.228271484375,0.3719896376132965,1.0,0.0,3.0,1.0,0.0
11975880,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1262512207031,0.7737759947776794,0.2234431803226471,0.2026586234569549,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1268920898437,0.9990000128746032,0.5169076919555664,0.460745096206665,297.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.12677001953125,0.9374995827674866,0.3967056274414062,0.2774651348590851,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1265563964844,0.8460894227027893,0.2944523990154266,0.2802589535713196,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12615966796875,0.7532181739807129,0.2057946026325225,0.9332820773124696,288.1267395019531,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.2986145019531,286.1283569335937,1.0,0.4833977520465851,1.0,1.0,0.0,1.0,-2.5863959789276123,2.586390733718872,5.373051408241736e-06,1.995059967041016,0.596181333065033,0.596181333065033,0.0,100.9189453125,117.0,13922.3232421875,-0.0,1432.897216796875,1.0,283.1499938964844,285.6938171386719,290.29058837890625,291.28399658203125,293.1499938964844,293.1499938964844,283.1499938964844,18244.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412924885749817,1.0,0.0,0.0,1.3050715923309326,1.305077075958252,1.1364807761538033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3845.146728515625,0.0,106.57805633544922,1895.4371337890625,0.0,651.228271484375,0.3719896376132965,1.0,0.0,3.0,1.0,0.0
11975940,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1564025878906,0.7677943110466003,0.2240338772535324,0.2033064812421798,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.156982421875,0.9990000128746032,0.5144503116607666,0.4730024635791778,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1568603515625,0.931972861289978,0.400996446609497,0.2805286943912506,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1566467285156,0.8400367498397827,0.2954010665416717,0.2812730967998504,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.15631103515625,0.7477768659591675,0.206422284245491,0.9366943836212158,288.1568298339844,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.2972106933594,286.15826416015625,1.0,0.4893274009227752,1.0,1.0,0.0,1.0,-2.610903739929199,2.61089825630188,5.475287707668031e-06,2.0139293670654297,0.5945070385932922,0.5945070385932922,0.0,104.8188934326172,120.0,13977.44921875,-0.0,1482.883056640625,1.0,283.1499938964844,285.7216796875,290.287353515625,291.284423828125,293.1499938964844,293.1499938964844,283.1499938964844,18203.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.542567253112793,1.0,0.0,0.0,1.2963796854019165,1.2963850498199463,1.121392969594126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3846.683349609375,0.0,104.99736785888672,1895.4371337890625,0.0,656.29052734375,0.3702449202537536,1.0,0.0,3.0,1.0,0.0
11976000,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1564025878906,0.7677943110466003,0.2240338772535324,0.2033064812421798,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.156982421875,0.9990000128746032,0.5144503116607666,0.4730024635791778,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1568603515625,0.931972861289978,0.400996446609497,0.2805286943912506,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1566467285156,0.8400367498397827,0.2954010665416717,0.2812730967998504,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.15631103515625,0.7477768659591675,0.206422284245491,0.9366943836212158,288.1568298339844,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.2972106933594,286.15826416015625,1.0,0.4893274009227752,1.0,1.0,0.0,1.0,-2.610903739929199,2.61089825630188,5.475287707668031e-06,2.0139293670654297,0.5945070385932922,0.5945070385932922,0.0,104.8188934326172,120.0,13977.44921875,-0.0,1482.883056640625,1.0,283.1499938964844,285.7216796875,290.287353515625,291.284423828125,293.1499938964844,293.1499938964844,283.1499938964844,18203.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.542567253112793,1.0,0.0,0.0,1.2963796854019165,1.2963850498199463,1.121392969594126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3846.683349609375,0.0,104.99736785888672,1895.4371337890625,0.0,656.29052734375,0.3702449202537536,1.0,0.0,3.0,1.0,0.0
11976060,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1833801269531,0.7623838186264038,0.2245910167694091,0.2039244025945663,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18389892578125,0.9990000128746032,0.51137775182724,0.4840507209300995,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.9271146059036256,0.4052873253822326,0.2835928201675415,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18359375,0.8345937728881836,0.2963358163833618,0.2822729647159576,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1833190917969,0.7428539395332336,0.206993743777275,0.9398784041404724,288.18377685546875,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.2980651855469,286.1850280761719,1.0,0.4948958456516266,1.0,1.0,0.0,1.0,-2.6336793899536133,2.633673906326294,5.571184829022968e-06,2.031475782394409,0.5931707620620728,0.5931707620620728,0.0,108.58406829833984,123.0,14030.7314453125,-0.0,1530.7193603515625,1.0,283.1499938964844,285.7463684082031,290.2821350097656,291.28302001953125,293.1499938964844,293.1499938964844,283.1499938964844,18166.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5442335605621338,1.0,0.0,0.0,1.2892978191375732,1.289303183555603,1.1091746188185425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.650390625,0.0,103.71221923828124,1895.4371337890625,0.0,662.967041015625,0.3688146770000458,1.0,0.0,3.0,1.0,0.0
11976120,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1833801269531,0.7623838186264038,0.2245910167694091,0.2039244025945663,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18389892578125,0.9990000128746032,0.51137775182724,0.4840507209300995,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.9271146059036256,0.4052873253822326,0.2835928201675415,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18359375,0.8345937728881836,0.2963358163833618,0.2822729647159576,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1833190917969,0.7428539395332336,0.206993743777275,0.9398784041404724,288.18377685546875,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.2980651855469,286.1850280761719,1.0,0.4948958456516266,1.0,1.0,0.0,1.0,-2.6336793899536133,2.633673906326294,5.571184829022968e-06,2.031475782394409,0.5931707620620728,0.5931707620620728,0.0,108.58406829833984,123.0,14030.7314453125,-0.0,1530.7193603515625,1.0,283.1499938964844,285.7463684082031,290.2821350097656,291.28302001953125,293.1499938964844,293.1499938964844,283.1499938964844,18166.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5442335605621338,1.0,0.0,0.0,1.2892978191375732,1.289303183555603,1.1091746188185425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.650390625,0.0,103.71221923828124,1895.4371337890625,0.0,662.967041015625,0.3688146770000458,1.0,0.0,3.0,1.0,0.0
11976180,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20001220703125,0.7538959980010986,0.2250517010688781,0.2045446634292602,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.20025634765625,0.9899294376373292,0.5090588927268982,0.4830284714698791,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2002258300781,0.917666494846344,0.4095112383365631,0.2866807281970978,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2001342773437,0.8259162306785583,0.297201007604599,0.2832992076873779,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1999816894531,0.7350443601608276,0.2074553966522216,0.9429813027381896,288.2002258300781,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.2940673828125,286.2008056640625,1.0,0.4994066655635834,1.0,1.0,0.0,1.0,-2.641829252243042,2.6418237686157227,5.605760634352919e-06,2.037782669067383,0.5919924974441528,0.5919924974441528,0.0,113.72361755371094,126.0,14040.1201171875,-0.0,1565.133056640625,1.0,283.1499938964844,285.7622375488281,290.2745361328125,291.27801513671875,293.1499938964844,293.1499938964844,283.1499938964844,18138.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5458657145500183,1.0,0.0,0.0,1.283384084701538,1.283389449119568,1.0990228815899172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3846.553955078125,0.0,102.65724182128906,1895.4371337890625,0.0,669.5720825195312,0.3676314651966095,1.0,0.0,3.0,1.0,0.0
11976240,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20001220703125,0.7538959980010986,0.2250517010688781,0.2045446634292602,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.20025634765625,0.9899294376373292,0.5090588927268982,0.4830284714698791,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2002258300781,0.917666494846344,0.4095112383365631,0.2866807281970978,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2001342773437,0.8259162306785583,0.297201007604599,0.2832992076873779,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1999816894531,0.7350443601608276,0.2074553966522216,0.9429813027381896,288.2002258300781,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.2940673828125,286.2008056640625,1.0,0.4994066655635834,1.0,1.0,0.0,1.0,-2.641829252243042,2.6418237686157227,5.605760634352919e-06,2.037782669067383,0.5919924974441528,0.5919924974441528,0.0,113.72361755371094,126.0,14040.1201171875,-0.0,1565.133056640625,1.0,283.1499938964844,285.7622375488281,290.2745361328125,291.27801513671875,293.1499938964844,293.1499938964844,283.1499938964844,18138.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5458657145500183,1.0,0.0,0.0,1.283384084701538,1.283389449119568,1.0990228815899172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3846.553955078125,0.0,102.65724182128906,1895.4371337890625,0.0,669.5720825195312,0.3676314651966095,1.0,0.0,3.0,1.0,0.0
11976300,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2061767578125,0.750461995601654,0.2252535372972488,0.204811692237854,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2064208984375,0.9853862524032592,0.508442223072052,0.4823949337005615,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2063903808594,0.9141026139259338,0.4116033315658569,0.2881975173950195,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.206298828125,0.8223786950111389,0.2976122200489044,0.2837756872177124,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2061462402344,0.7318680882453918,0.2076659351587295,0.944340169429779,288.2063903808594,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.2936706542969,286.2069702148437,1.0,0.501390278339386,1.0,1.0,0.0,1.0,-2.64542293548584,2.6454174518585205,5.6208855312434025e-06,2.040488243103028,0.5914437770843506,0.5914437770843506,0.0,115.97210693359376,126.0,14042.7998046875,-0.0,1580.2784423828125,1.0,283.1499938964844,285.7682800292969,290.2695617675781,291.2735595703125,293.1499938964844,293.1499938964844,283.1499938964844,18128.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5464768409729004,1.0,0.0,0.0,1.280700445175171,1.280705809593201,1.094431425485709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3845.390625,0.0,102.18700408935548,1895.4371337890625,0.0,672.0621948242188,0.3671026825904846,1.0,0.0,3.0,1.0,0.0
11976360,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2122497558594,0.7474875450134277,0.2254455536603927,0.2050599902868271,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.21246337890625,0.9812857508659364,0.508005678653717,0.4819816052913666,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2124328613281,0.9112099409103394,0.4136923253536224,0.2897041141986847,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2123413085937,0.8192880153656006,0.2980141341686249,0.2842343151569366,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2121887207031,0.7291046380996704,0.2078727632761001,0.9456337094306946,288.2124328613281,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.29376220703125,286.2130126953125,1.0,0.503258466720581,1.0,1.0,0.0,1.0,-2.6491403579711914,2.649134635925293,5.6365543059655465e-06,2.043287992477417,0.5909354090690613,0.5909354090690613,0.0,118.02953338623048,129.0,14046.5048828125,-0.0,1594.778076171875,1.0,283.1499938964844,285.77410888671875,290.2642822265625,291.2685852050781,293.1499938964844,293.1499938964844,283.1499938964844,18119.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5469202995300293,1.0,0.0,0.0,1.278216004371643,1.2782213687896729,1.0901894142989477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3844.190673828125,0.0,101.7530517578125,1895.4371337890625,0.0,673.8745727539062,0.366613507270813,1.0,0.0,3.0,1.0,0.0
11976420,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2238464355469,0.7424288988113403,0.2258138954639434,0.2055247575044632,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2240600585937,0.9738973379135132,0.5073889493942261,0.4814650416374206,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2240295410156,0.9067282676696776,0.4178749024868011,0.2927062809467315,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22393798828125,0.8139344453811646,0.2987981140613556,0.2851159274578094,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22381591796875,0.7243609428405762,0.2082848995923996,0.9481312036514282,288.2239990234375,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.2944641113281,286.2245483398437,1.0,0.5067621469497681,1.0,1.0,0.0,1.0,-2.6567459106445312,2.656740188598633,5.668699486705009e-06,2.049025535583496,0.5900290608406067,0.5900290608406067,0.0,121.77992248535156,132.0,14056.13671875,-0.0,1622.4859619140625,1.0,283.1499938964844,285.7852478027344,290.25396728515625,291.25860595703125,293.1499938964844,293.1499938964844,283.1499938964844,18102.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.547452449798584,1.0,0.0,0.0,1.273779273033142,1.273784637451172,1.0826344265524313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3841.957763671875,0.0,100.98065948486328,1895.4371337890625,0.0,676.0560913085938,0.3657398521900177,1.0,0.0,3.0,1.0,0.0
11976480,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2238464355469,0.7424288988113403,0.2258138954639434,0.2055247575044632,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2240600585937,0.9738973379135132,0.5073889493942261,0.4814650416374206,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2240295410156,0.9067282676696776,0.4178749024868011,0.2927062809467315,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22393798828125,0.8139344453811646,0.2987981140613556,0.2851159274578094,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22381591796875,0.7243609428405762,0.2082848995923996,0.9481312036514282,288.2239990234375,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.2944641113281,286.2245483398437,1.0,0.5067621469497681,1.0,1.0,0.0,1.0,-2.6567459106445312,2.656740188598633,5.668699486705009e-06,2.049025535583496,0.5900290608406067,0.5900290608406067,0.0,121.77992248535156,132.0,14056.13671875,-0.0,1622.4859619140625,1.0,283.1499938964844,285.7852478027344,290.25396728515625,291.25860595703125,293.1499938964844,293.1499938964844,283.1499938964844,18102.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.547452449798584,1.0,0.0,0.0,1.273779273033142,1.273784637451172,1.0826344265524313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3841.957763671875,0.0,100.98065948486328,1895.4371337890625,0.0,676.0560913085938,0.3657398521900177,1.0,0.0,3.0,1.0,0.0
11976540,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23468017578125,0.7381378412246704,0.2261689603328704,0.2059641182422638,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2348937988281,0.9671738743782043,0.5069224238395691,0.4811272919178009,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.23486328125,0.9033712148666382,0.4220709502696991,0.2957072257995605,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2347717285156,0.8092468976974487,0.2995606660842895,0.2859636545181274,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2346496582031,0.7202679514884949,0.2086977362632751,0.9505712389945984,288.2348327636719,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.29541015625,286.2353515625,1.0,0.5100564956665039,1.0,1.0,0.0,1.0,-2.664424657821656,2.664418935775757,5.701266218238743e-06,2.0548274517059326,0.5892626047134399,0.5892626047134399,0.0,125.22280883789062,135.0,14068.072265625,-0.0,1649.052978515625,1.0,283.1499938964844,285.7955017089844,290.24468994140625,291.2496032714844,293.1499938964844,293.1499938964844,283.1499938964844,18087.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5477575063705444,1.0,0.0,0.0,1.2700026035308838,1.2700079679489136,1.0762240520989509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.082275390625,0.0,100.32478332519533,1895.4371337890625,0.0,677.3096923828125,0.3649949729442596,1.0,0.0,3.0,1.0,0.0
