time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976600,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23468017578125,0.7381378412246704,0.2261689603328704,0.2059641182422638,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2348937988281,0.9671738743782043,0.5069224238395691,0.4811272919178009,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.23486328125,0.9033712148666382,0.4220709502696991,0.2957072257995605,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2347717285156,0.8092468976974487,0.2995606660842895,0.2859636545181274,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2346496582031,0.7202679514884949,0.2086977362632751,0.9505712389945984,288.2348327636719,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.29541015625,286.2353515625,1.0,0.5100564956665039,1.0,1.0,0.0,1.0,-2.664424657821656,2.664418935775757,5.701266218238743e-06,2.0548274517059326,0.5892626047134399,0.5892626047134399,0.0,125.22280883789062,135.0,14068.072265625,-0.0,1649.052978515625,1.0,283.1499938964844,285.7955017089844,290.24468994140625,291.2496032714844,293.1499938964844,293.1499938964844,283.1499938964844,18087.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5477575063705444,1.0,0.0,0.0,1.2700026035308838,1.2700079679489136,1.0762240520989509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.082275390625,0.0,100.32478332519533,1895.4371337890625,0.0,677.3096923828125,0.3649949729442596,1.0,0.0,3.0,1.0,0.0
11976660,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2447204589844,0.7343114614486694,0.2265131473541259,0.2063871622085571,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24493408203125,0.9608091711997986,0.506502628326416,0.4808436930179596,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2449035644531,0.9006665349006653,0.426281213760376,0.2987129688262939,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24481201171875,0.80490642786026,0.3003043830394745,0.2867864966392517,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2447204589844,0.716535747051239,0.2091090679168701,0.9529762864112854,288.244873046875,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.2963256835937,286.245361328125,1.0,0.513221800327301,1.0,1.0,0.0,1.0,-2.672082901000977,2.672077178955078,5.73385477764532e-06,2.060621500015259,0.5886254906654358,0.5886254906654358,0.0,128.49575805664062,138.0,14081.8330078125,-0.0,1674.9608154296875,1.0,283.1499938964844,285.8049011230469,290.2362060546875,291.2416687011719,293.1499938964844,293.1499938964844,283.1499938964844,18073.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5480750203132629,1.0,0.0,0.0,1.2668254375457764,1.2668306827545166,1.0708458120234354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3838.482421875,0.0,99.77301025390624,1895.4371337890625,0.0,678.6170654296875,0.3643660545349121,1.0,0.0,3.0,1.0,0.0
11976720,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2447204589844,0.7343114614486694,0.2265131473541259,0.2063871622085571,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24493408203125,0.9608091711997986,0.506502628326416,0.4808436930179596,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2449035644531,0.9006665349006653,0.426281213760376,0.2987129688262939,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24481201171875,0.80490642786026,0.3003043830394745,0.2867864966392517,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2447204589844,0.716535747051239,0.2091090679168701,0.9529762864112854,288.244873046875,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.2963256835937,286.245361328125,1.0,0.513221800327301,1.0,1.0,0.0,1.0,-2.672082901000977,2.672077178955078,5.73385477764532e-06,2.060621500015259,0.5886254906654358,0.5886254906654358,0.0,128.49575805664062,138.0,14081.8330078125,-0.0,1674.9608154296875,1.0,283.1499938964844,285.8049011230469,290.2362060546875,291.2416687011719,293.1499938964844,293.1499938964844,283.1499938964844,18073.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5480750203132629,1.0,0.0,0.0,1.2668254375457764,1.2668306827545166,1.0708458120234354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3838.482421875,0.0,99.77301025390624,1895.4371337890625,0.0,678.6170654296875,0.3643660545349121,1.0,0.0,3.0,1.0,0.0
11976780,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2540283203125,0.7307852506637573,0.2268457263708114,0.2067965120077133,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25421142578125,0.9546568393707277,0.5060940384864807,0.4805729687213897,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541809082031,0.898329496383667,0.430503249168396,0.301724374294281,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.8008387088775635,0.3010299503803253,0.2875884175300598,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2539978027344,0.7130020260810852,0.2095154672861099,0.955345332622528,288.2541809082031,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.297119140625,286.2546081542969,1.0,0.5163028836250305,1.0,1.0,0.0,1.0,-2.679678678512573,2.679672956466675,5.7662864492158405e-06,2.0663766860961914,0.5881078243255615,0.5881078243255615,0.0,131.67359924316406,141.0,14097.142578125,-0.0,1700.48291015625,1.0,283.1499938964844,285.8134765625,290.22784423828125,291.2341003417969,293.1499938964844,293.1499938964844,283.1499938964844,18061.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5485113859176636,1.0,0.0,0.0,1.2641949653625488,1.2642003297805786,1.0664035698937369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3836.98193359375,0.0,99.31504821777344,1895.4371337890625,0.0,680.4177856445312,0.3638424277305603,1.0,0.0,3.0,1.0,0.0
11976840,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2540283203125,0.7307852506637573,0.2268457263708114,0.2067965120077133,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25421142578125,0.9546568393707277,0.5060940384864807,0.4805729687213897,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541809082031,0.898329496383667,0.430503249168396,0.301724374294281,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.8008387088775635,0.3010299503803253,0.2875884175300598,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2539978027344,0.7130020260810852,0.2095154672861099,0.955345332622528,288.2541809082031,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.297119140625,286.2546081542969,1.0,0.5163028836250305,1.0,1.0,0.0,1.0,-2.679678678512573,2.679672956466675,5.7662864492158405e-06,2.0663766860961914,0.5881078243255615,0.5881078243255615,0.0,131.67359924316406,141.0,14097.142578125,-0.0,1700.48291015625,1.0,283.1499938964844,285.8134765625,290.22784423828125,291.2341003417969,293.1499938964844,293.1499938964844,283.1499938964844,18061.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5485113859176636,1.0,0.0,0.0,1.2641949653625488,1.2642003297805786,1.0664035698937369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3836.98193359375,0.0,99.31504821777344,1895.4371337890625,0.0,680.4177856445312,0.3638424277305603,1.0,0.0,3.0,1.0,0.0
11976900,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2583923339844,0.7291037440299988,0.2270072102546692,0.2069961577653885,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585754394531,0.9516388773918152,0.5058895349502563,0.4804374873638153,297.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.258544921875,0.8972628116607666,0.4326179921627044,0.3032320439815521,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.7988986372947693,0.3013858199119568,0.2879820168018341,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25836181640625,0.7112778425216675,0.2097158730030059,0.9565144181251526,288.258544921875,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.2974853515625,286.2589416503906,1.0,0.5178196430206299,1.0,1.0,0.0,1.0,-2.68344521522522,2.6834394931793213,5.782409971288871e-06,2.069234132766724,0.5878916382789612,0.5878916382789612,0.0,133.2400665283203,141.0,14105.3271484375,-0.0,1713.1466064453125,1.0,283.1499938964844,285.8174743652344,290.2235717773437,291.23028564453125,293.1499938964844,293.1499938964844,283.1499938964844,18055.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5487794280052185,1.0,0.0,0.0,1.2630738019943235,1.2630791664123535,1.064512886728153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3836.22265625,0.0,99.11904907226562,1895.4371337890625,0.0,681.5263671875,0.3636178374290466,1.0,0.0,3.0,1.0,0.0
11976960,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626037597656,0.7274640202522278,0.2271654158830642,0.2071926146745681,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.26275634765625,0.9486520290374756,0.5056836009025574,0.4803007543087005,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2627258300781,0.8962499499320984,0.434734582901001,0.3047408759593963,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626647949219,0.7970094680786133,0.3017372488975525,0.2883710861206054,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2625732421875,0.7095686197280884,0.2099141478538513,0.9576728343963624,288.2627258300781,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.2978210449219,286.2631225585937,1.0,0.5193241834640503,1.0,1.0,0.0,1.0,-2.687189817428589,2.6871840953826904,5.79846619075397e-06,2.0720772743225098,0.587701141834259,0.587701141834259,0.0,134.79718017578125,144.0,14113.8193359375,-0.0,1725.76806640625,1.0,283.1499938964844,285.8212585449219,290.2191467285156,291.2264099121094,293.1499938964844,293.1499938964844,283.1499938964844,18050.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5490752458572388,1.0,0.0,0.0,1.2620691061019895,1.26207435131073,1.0628199476059309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3835.442138671875,0.0,98.94274139404295,1895.4371337890625,0.0,682.7518310546875,0.3634155392646789,1.0,0.0,3.0,1.0,0.0
11977020,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2705078125,0.7242851853370667,0.2274718731641769,0.2075760066509246,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2706604003906,0.9427668452262878,0.5052661895751953,0.4800218641757965,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2706298828125,0.894361138343811,0.4389726817607879,0.3077613711357116,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.27056884765625,0.793364405632019,0.3024269342422485,0.2891360521316528,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2704772949219,0.7061944007873535,0.2103036493062973,0.959955871105194,288.2706298828125,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.2983703613281,286.27099609375,1.0,0.5223016142845154,1.0,1.0,0.0,1.0,-2.694607973098755,2.6946020126342773,5.830356712976936e-06,2.077717065811157,0.5873925089836121,0.5873925089836121,0.0,137.8919219970703,147.0,14131.65625,-0.0,1750.9156494140625,1.0,283.1499938964844,285.828369140625,290.2098693847656,291.2182006835937,293.1499938964844,293.1499938964844,283.1499938964844,18039.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5497317314147949,1.0,0.0,0.0,1.260386943817139,1.2603923082351685,1.0599887190210212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3833.79443359375,0.0,98.64525604248048,1895.4371337890625,0.0,685.4788818359375,0.3630735874176025,1.0,0.0,3.0,1.0,0.0
11977080,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2705078125,0.7242851853370667,0.2274718731641769,0.2075760066509246,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2706604003906,0.9427668452262878,0.5052661895751953,0.4800218641757965,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2706298828125,0.894361138343811,0.4389726817607879,0.3077613711357116,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.27056884765625,0.793364405632019,0.3024269342422485,0.2891360521316528,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2704772949219,0.7061944007873535,0.2103036493062973,0.959955871105194,288.2706298828125,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.2983703613281,286.27099609375,1.0,0.5223016142845154,1.0,1.0,0.0,1.0,-2.694607973098755,2.6946020126342773,5.830356712976936e-06,2.077717065811157,0.5873925089836121,0.5873925089836121,0.0,137.8919219970703,147.0,14131.65625,-0.0,1750.9156494140625,1.0,283.1499938964844,285.828369140625,290.2098693847656,291.2182006835937,293.1499938964844,293.1499938964844,283.1499938964844,18039.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5497317314147949,1.0,0.0,0.0,1.260386943817139,1.2603923082351685,1.0599887190210212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3833.79443359375,0.0,98.64525604248048,1895.4371337890625,0.0,685.4788818359375,0.3630735874176025,1.0,0.0,3.0,1.0,0.0
11977140,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2777709960937,0.7212088704109192,0.227764293551445,0.2079463750123977,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27789306640625,0.937004566192627,0.5048394203186035,0.4797340631484985,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.27789306640625,0.892628014087677,0.4432161450386047,0.310785174369812,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.27783203125,0.7898749113082886,0.3030985593795776,0.2898834645748138,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2777404785156,0.7029409408569336,0.2106826901435852,0.9621903896331788,288.2778625488281,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.298828125,286.2781982421875,1.0,0.5252417922019958,1.0,1.0,0.0,1.0,-2.7019243240356445,2.701918363571167,5.861918907612562e-06,2.0832910537719727,0.5871762633323669,0.5871762633323669,0.0,140.9691619873047,150.0,14150.556640625,-0.0,1775.9603271484375,1.0,283.1499938964844,285.83477783203125,290.19989013671875,291.2094116210937,293.1499938964844,293.1499938964844,283.1499938964844,18030.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.550448477268219,1.0,0.0,0.0,1.2591217756271362,1.2591270208358765,1.0578617093415232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3832.013671875,0.0,98.4176254272461,1895.4371337890625,0.0,688.46875,0.3628112971782684,1.0,0.0,3.0,1.0,0.0
11977200,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2777709960937,0.7212088704109192,0.227764293551445,0.2079463750123977,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27789306640625,0.937004566192627,0.5048394203186035,0.4797340631484985,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.27789306640625,0.892628014087677,0.4432161450386047,0.310785174369812,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.27783203125,0.7898749113082886,0.3030985593795776,0.2898834645748138,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2777404785156,0.7029409408569336,0.2106826901435852,0.9621903896331788,288.2778625488281,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.298828125,286.2781982421875,1.0,0.5252417922019958,1.0,1.0,0.0,1.0,-2.7019243240356445,2.701918363571167,5.861918907612562e-06,2.0832910537719727,0.5871762633323669,0.5871762633323669,0.0,140.9691619873047,150.0,14150.556640625,-0.0,1775.9603271484375,1.0,283.1499938964844,285.83477783203125,290.19989013671875,291.2094116210937,293.1499938964844,293.1499938964844,283.1499938964844,18030.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.550448477268219,1.0,0.0,0.0,1.2591217756271362,1.2591270208358765,1.0578617093415232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3832.013671875,0.0,98.4176254272461,1895.4371337890625,0.0,688.46875,0.3628112971782684,1.0,0.0,3.0,1.0,0.0
11977260,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.284423828125,0.7182043790817261,0.2280428409576416,0.2083039730787277,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2845458984375,0.9313796162605286,0.5044021606445312,0.4794364273548126,297.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2845458984375,0.8910271525382996,0.4474636912345886,0.3138114809989929,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.28448486328125,0.7865228652954102,0.3037525713443756,0.2906138896942138,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2843933105469,0.6998007893562317,0.211050882935524,0.9643753170967102,288.2845153808594,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.2991943359375,286.2848205566406,1.0,0.5281497240066528,1.0,1.0,0.0,1.0,-2.709136486053467,2.7091305255889893,5.893178695259849e-06,2.088815689086914,0.5870435833930969,0.5870435833930969,0.0,144.03660583496094,153.0,14170.3876953125,-0.0,1800.9298095703125,1.0,283.1499938964844,285.840576171875,290.1888732910156,291.19976806640625,293.1499938964844,293.1499938964844,283.1499938964844,18021.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5513405203819275,1.0,0.0,0.0,1.258232831954956,1.2582380771636963,1.0563685037823237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.99365234375,0.0,98.25276947021484,1895.4371337890625,0.0,692.2080688476562,0.362620860338211,1.0,0.0,3.0,1.0,0.0
11977320,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.284423828125,0.7182043790817261,0.2280428409576416,0.2083039730787277,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2845458984375,0.9313796162605286,0.5044021606445312,0.4794364273548126,297.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2845458984375,0.8910271525382996,0.4474636912345886,0.3138114809989929,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.28448486328125,0.7865228652954102,0.3037525713443756,0.2906138896942138,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2843933105469,0.6998007893562317,0.211050882935524,0.9643753170967102,288.2845153808594,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.2991943359375,286.2848205566406,1.0,0.5281497240066528,1.0,1.0,0.0,1.0,-2.709136486053467,2.7091305255889893,5.893178695259849e-06,2.088815689086914,0.5870435833930969,0.5870435833930969,0.0,144.03660583496094,153.0,14170.3876953125,-0.0,1800.9298095703125,1.0,283.1499938964844,285.840576171875,290.1888732910156,291.19976806640625,293.1499938964844,293.1499938964844,283.1499938964844,18021.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5513405203819275,1.0,0.0,0.0,1.258232831954956,1.2582380771636963,1.0563685037823237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.99365234375,0.0,98.25276947021484,1895.4371337890625,0.0,692.2080688476562,0.362620860338211,1.0,0.0,3.0,1.0,0.0
11977380,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29052734375,0.7152472138404846,0.2283077985048294,0.2086491137742996,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2906494140625,0.9259149432182312,0.5039536356925964,0.4791281521320343,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2906188964844,0.8895436525344849,0.4517146050930023,0.3168398141860962,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.29058837890625,0.7832967638969421,0.3043890297412872,0.2913275361061096,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2904968261719,0.6967645287513733,0.2114079594612121,0.9665096998214722,288.2906188964844,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.2994689941406,286.2908935546875,1.0,0.5310280323028564,1.0,1.0,0.0,1.0,-2.716242790222168,2.7162368297576904,5.924166089243954e-06,2.094309091567993,0.5869876146316528,0.5869876146316528,0.0,147.09817504882812,156.0,14191.0439453125,-0.0,1825.835693359375,1.0,283.1499938964844,285.84576416015625,290.1754455566406,291.1880798339844,293.1499938964844,293.1499938964844,283.1499938964844,18013.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5525214076042175,1.0,0.0,0.0,1.2576888799667358,1.257694125175476,1.0554553142583245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3827.388427734375,0.0,98.14529418945312,1895.4371337890625,0.0,697.1885986328125,0.3624962568283081,1.0,0.0,3.0,1.0,0.0
11977440,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29052734375,0.7152472138404846,0.2283077985048294,0.2086491137742996,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2906494140625,0.9259149432182312,0.5039536356925964,0.4791281521320343,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2906188964844,0.8895436525344849,0.4517146050930023,0.3168398141860962,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.29058837890625,0.7832967638969421,0.3043890297412872,0.2913275361061096,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2904968261719,0.6967645287513733,0.2114079594612121,0.9665096998214722,288.2906188964844,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.2994689941406,286.2908935546875,1.0,0.5310280323028564,1.0,1.0,0.0,1.0,-2.716242790222168,2.7162368297576904,5.924166089243954e-06,2.094309091567993,0.5869876146316528,0.5869876146316528,0.0,147.09817504882812,156.0,14191.0439453125,-0.0,1825.835693359375,1.0,283.1499938964844,285.84576416015625,290.1754455566406,291.1880798339844,293.1499938964844,293.1499938964844,283.1499938964844,18013.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5525214076042175,1.0,0.0,0.0,1.2576888799667358,1.257694125175476,1.0554553142583245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3827.388427734375,0.0,98.14529418945312,1895.4371337890625,0.0,697.1885986328125,0.3624962568283081,1.0,0.0,3.0,1.0,0.0
11977500,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2933654785156,0.713779091835022,0.2284351736307144,0.2088170349597931,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2934875488281,0.9232508540153505,0.5037248730659485,0.4789697825908661,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.29345703125,0.8888422250747681,0.4538413286209106,0.3183546960353851,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2934265136719,0.7817278504371643,0.3047005534172058,0.2916779816150665,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2933654785156,0.6952829360961914,0.2115821838378906,0.9675573706626892,288.29345703125,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.299560546875,286.2937316894531,1.0,0.5324563980102539,1.0,1.0,0.0,1.0,-2.719754934310913,2.7197489738464355,5.939550192124443e-06,2.097042798995972,0.5869869589805603,0.5869869589805603,0.0,148.62734985351562,156.0,14201.6611328125,-0.0,1838.2645263671875,1.0,283.1499938964844,285.8481750488281,290.1676330566406,291.18115234375,293.1499938964844,293.1499938964844,283.1499938964844,18010.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531876683235168,1.0,0.0,0.0,1.2575397491455078,1.2575451135635376,1.0552051321610636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.80517578125,0.0,98.1119613647461,1895.4371337890625,0.0,700.0143432617188,0.3624573945999145,1.0,0.0,3.0,1.0,0.0
11977560,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.29608154296875,0.7123144268989563,0.2285592257976532,0.2089819610118866,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.29620361328125,0.9206366539001464,0.503493070602417,0.478808581829071,297.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2961730957031,0.8881658911705017,0.4559687077999115,0.3198700547218323,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.296142578125,0.7801869511604309,0.3050076961517334,0.2920242846012115,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.29608154296875,0.6938245892524719,0.211753562092781,0.9685922861099244,288.2961730957031,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.29962158203125,286.29644775390625,1.0,0.5338779091835022,1.0,1.0,0.0,1.0,-2.723240375518799,2.7232344150543213,5.954862444923492e-06,2.0997676849365234,0.5870030522346497,0.5870030522346497,0.0,150.1558380126953,159.0,14212.4521484375,-0.0,1850.67919921875,1.0,283.1499938964844,285.8504333496094,290.1590576171875,291.1734924316406,293.1499938964844,293.1499938964844,283.1499938964844,18006.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5538809895515442,1.0,0.0,0.0,1.257466197013855,1.2574714422225952,1.0550816398335885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3824.03662109375,0.0,98.09114837646484,1895.4371337890625,0.0,702.9667358398438,0.3624329566955566,1.0,0.0,3.0,1.0,0.0
11977620,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3011779785156,0.7093846797943115,0.2287976890802383,0.2093030959367752,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.30126953125,0.9155727624893188,0.503020167350769,0.4784775376319885,297.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.30126953125,0.8868837952613831,0.4602255225181579,0.3229019343852997,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3012084960937,0.7771856188774109,0.3056089878082275,0.2927046418190002,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3011779785156,0.6909748315811157,0.2120879739522934,0.9706245064735411,288.3012390136719,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.2996826171875,286.3014831542969,1.0,0.5367011427879333,1.0,1.0,0.0,1.0,-2.7301321029663086,2.730126142501831,5.985270490782568e-06,2.1051900386810303,0.5870818495750427,0.5870818495750427,0.0,153.21139526367188,162.0,14234.5048828125,-0.0,1875.46875,1.0,283.1499938964844,285.8545837402344,290.1398620605469,291.1560974121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5552963018417358,1.0,0.0,0.0,1.2575289011001587,1.257534146308899,1.0551868712127545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3819.987060546875,0.0,98.08433532714844,1895.4371337890625,0.0,709.0316162109375,0.3624241352081299,1.0,0.0,3.0,1.0,0.0
11977680,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3011779785156,0.7093846797943115,0.2287976890802383,0.2093030959367752,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.30126953125,0.9155727624893188,0.503020167350769,0.4784775376319885,297.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.30126953125,0.8868837952613831,0.4602255225181579,0.3229019343852997,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3012084960937,0.7771856188774109,0.3056089878082275,0.2927046418190002,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3011779785156,0.6909748315811157,0.2120879739522934,0.9706245064735411,288.3012390136719,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.2996826171875,286.3014831542969,1.0,0.5367011427879333,1.0,1.0,0.0,1.0,-2.7301321029663086,2.730126142501831,5.985270490782568e-06,2.1051900386810303,0.5870818495750427,0.5870818495750427,0.0,153.21139526367188,162.0,14234.5048828125,-0.0,1875.46875,1.0,283.1499938964844,285.8545837402344,290.1398620605469,291.1560974121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5552963018417358,1.0,0.0,0.0,1.2575289011001587,1.257534146308899,1.0551868712127545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3819.987060546875,0.0,98.08433532714844,1895.4371337890625,0.0,709.0316162109375,0.3624241352081299,1.0,0.0,3.0,1.0,0.0
11977740,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3058166503906,0.7064585089683533,0.2290233224630355,0.2096126526594162,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.305908203125,0.9107547998428344,0.5025345683097839,0.4781346321105957,297.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3058776855469,0.8856900930404663,0.464484840631485,0.3259353339672088,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30584716796875,0.7742864489555359,0.3061927556991577,0.2933684289455414,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3057861328125,0.6882107257843018,0.2124110907316208,0.9726059436798096,288.3058776855469,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.2996520996094,286.3060913085937,1.0,0.5394980311393738,1.0,1.0,0.0,1.0,-2.7369165420532227,2.736910581588745,6.015376584400656e-06,2.1105728149414062,0.5872193574905396,0.5872193574905396,0.0,156.26522827148438,165.0,14257.1357421875,-0.0,1900.20068359375,1.0,283.1499938964844,285.8582763671875,290.1183166503906,291.1361389160156,293.1499938964844,293.1499938964844,283.1499938964844,17994.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5566896796226501,1.0,0.0,0.0,1.257855772972107,1.2578610181808472,1.0557354102047613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3815.338134765625,0.0,98.121337890625,1895.4371337890625,0.0,715.0526733398438,0.3624657988548279,1.0,0.0,3.0,1.0,0.0
11977800,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3058166503906,0.7064585089683533,0.2290233224630355,0.2096126526594162,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.305908203125,0.9107547998428344,0.5025345683097839,0.4781346321105957,297.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3058776855469,0.8856900930404663,0.464484840631485,0.3259353339672088,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30584716796875,0.7742864489555359,0.3061927556991577,0.2933684289455414,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3057861328125,0.6882107257843018,0.2124110907316208,0.9726059436798096,288.3058776855469,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.2996520996094,286.3060913085937,1.0,0.5394980311393738,1.0,1.0,0.0,1.0,-2.7369165420532227,2.736910581588745,6.015376584400656e-06,2.1105728149414062,0.5872193574905396,0.5872193574905396,0.0,156.26522827148438,165.0,14257.1357421875,-0.0,1900.20068359375,1.0,283.1499938964844,285.8582763671875,290.1183166503906,291.1361389160156,293.1499938964844,293.1499938964844,283.1499938964844,17994.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5566896796226501,1.0,0.0,0.0,1.257855772972107,1.2578610181808472,1.0557354102047613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3815.338134765625,0.0,98.121337890625,1895.4371337890625,0.0,715.0526733398438,0.3624657988548279,1.0,0.0,3.0,1.0,0.0
11977860,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3100280761719,0.7035970687866211,0.2292363196611404,0.2099108546972274,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3100891113281,0.9062155485153198,0.5020361542701721,0.4777797162532806,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3100891113281,0.884577751159668,0.468746155500412,0.3289699554443359,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31005859375,0.7714837193489075,0.3067590594291687,0.2940157651901245,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3099975585937,0.6855282783508301,0.2127230614423751,0.9745373725891112,288.3100891113281,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.299560546875,286.310302734375,1.0,0.5422692894935608,1.0,1.0,0.0,1.0,-2.7435946464538574,2.74358868598938,6.0451729950727895e-06,2.115912914276123,0.587410032749176,0.587410032749176,0.0,159.3177947998047,168.0,14280.26953125,-0.0,1924.874755859375,1.0,283.1499938964844,285.8615417480469,290.0948486328125,291.1141967773437,293.1499938964844,293.1499938964844,283.1499938964844,17988.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5580300092697144,1.0,0.0,0.0,1.2584224939346311,1.2584277391433716,1.056686969036491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3810.214111328125,0.0,98.1981964111328,1895.4371337890625,0.0,720.89208984375,0.3625533282756805,1.0,0.0,3.0,1.0,0.0
11977920,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3100280761719,0.7035970687866211,0.2292363196611404,0.2099108546972274,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3100891113281,0.9062155485153198,0.5020361542701721,0.4777797162532806,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3100891113281,0.884577751159668,0.468746155500412,0.3289699554443359,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31005859375,0.7714837193489075,0.3067590594291687,0.2940157651901245,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3099975585937,0.6855282783508301,0.2127230614423751,0.9745373725891112,288.3100891113281,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.299560546875,286.310302734375,1.0,0.5422692894935608,1.0,1.0,0.0,1.0,-2.7435946464538574,2.74358868598938,6.0451729950727895e-06,2.115912914276123,0.587410032749176,0.587410032749176,0.0,159.3177947998047,168.0,14280.26953125,-0.0,1924.874755859375,1.0,283.1499938964844,285.8615417480469,290.0948486328125,291.1141967773437,293.1499938964844,293.1499938964844,283.1499938964844,17988.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5580300092697144,1.0,0.0,0.0,1.2584224939346311,1.2584277391433716,1.056686969036491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3810.214111328125,0.0,98.1981964111328,1895.4371337890625,0.0,720.89208984375,0.3625533282756805,1.0,0.0,3.0,1.0,0.0
11977980,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3138427734375,0.700803816318512,0.2294368892908096,0.2101978957653045,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3139038085937,0.901984930038452,0.5015249252319336,0.4774127602577209,297.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3139038085937,0.8835408091545105,0.4730088710784912,0.3320054113864898,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3138732910156,0.7687720656394958,0.3073078691959381,0.2946466505527496,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3138427734375,0.6829238533973694,0.2130240499973297,0.9764195680618286,288.3139038085937,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.2993469238281,286.3140869140625,1.0,0.5450154542922974,1.0,1.0,0.0,1.0,-2.75016713142395,2.7501609325408936,6.0746519920940045e-06,2.1212072372436523,0.587648868560791,0.587648868560791,0.0,162.36935424804688,171.0,14303.837890625,-0.0,1949.489501953125,1.0,283.1499938964844,285.8643798828125,290.06988525390625,291.0906677246094,293.1499938964844,293.1499938964844,283.1499938964844,17983.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5593162775039673,1.0,0.0,0.0,1.259207010269165,1.2592123746871948,1.058005025811326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3804.716796875,0.0,98.31133270263672,1895.4371337890625,0.0,726.5394287109375,0.3626825511455536,1.0,0.0,3.0,1.0,0.0
11978040,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3138427734375,0.700803816318512,0.2294368892908096,0.2101978957653045,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3139038085937,0.901984930038452,0.5015249252319336,0.4774127602577209,297.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3139038085937,0.8835408091545105,0.4730088710784912,0.3320054113864898,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3138732910156,0.7687720656394958,0.3073078691959381,0.2946466505527496,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3138427734375,0.6829238533973694,0.2130240499973297,0.9764195680618286,288.3139038085937,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.2993469238281,286.3140869140625,1.0,0.5450154542922974,1.0,1.0,0.0,1.0,-2.75016713142395,2.7501609325408936,6.0746519920940045e-06,2.1212072372436523,0.587648868560791,0.587648868560791,0.0,162.36935424804688,171.0,14303.837890625,-0.0,1949.489501953125,1.0,283.1499938964844,285.8643798828125,290.06988525390625,291.0906677246094,293.1499938964844,293.1499938964844,283.1499938964844,17983.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5593162775039673,1.0,0.0,0.0,1.259207010269165,1.2592123746871948,1.058005025811326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3804.716796875,0.0,98.31133270263672,1895.4371337890625,0.0,726.5394287109375,0.3626825511455536,1.0,0.0,3.0,1.0,0.0
11978100,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.31561279296875,0.6994318962097168,0.2295324504375457,0.2103371769189834,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.315673828125,0.8999456763267517,0.5012643933296204,0.4772247076034546,297.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.315673828125,0.883048951625824,0.4751406013965606,0.3335233032703399,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3156433105469,0.767448902130127,0.3075755834579468,0.2949557900428772,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31561279296875,0.6816498637199402,0.2131703943014145,0.9773420095443726,288.315673828125,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.2992248535156,286.3158569335937,1.0,0.546379029750824,1.0,1.0,0.0,1.0,-2.753412961959839,2.7534067630767822,6.089265752962092e-06,2.1238350868225098,0.5877853035926819,0.5877853035926819,0.0,163.8946533203125,171.0,14315.7685546875,-0.0,1961.77197265625,1.0,283.1499938964844,285.8656921386719,290.05694580078125,291.0783996582031,293.1499938964844,293.1499938964844,283.1499938964844,17981.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5599400401115417,1.0,0.0,0.0,1.259676456451416,1.2596817016601562,1.0587939414108405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3801.8505859375,0.0,98.38078308105467,1895.4371337890625,0.0,729.2937622070312,0.3627619445323944,1.0,0.0,3.0,1.0,0.0
11978160,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3172912597656,0.698076069355011,0.2296248823404312,0.2104736864566803,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3173522949219,0.8979318737983704,0.5010007619857788,0.4770337045192718,297.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3173522949219,0.8825738430023193,0.4772722721099853,0.3350412547588348,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3173217773437,0.7661466598510742,0.3078388571739197,0.2952607870101928,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3172912597656,0.6803941130638123,0.2133140414953231,0.978252410888672,288.3173522949219,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.2991027832031,286.3175048828125,1.0,0.547736406326294,1.0,1.0,0.0,1.0,-2.7566325664520264,2.7566263675689697,6.103796295064967e-06,2.126450061798096,0.5879321694374084,0.5879321694374084,0.0,165.4197540283203,174.0,14327.78515625,-0.0,1974.0386962890625,1.0,283.1499938964844,285.86688232421875,290.04376220703125,291.0658569335937,293.1499938964844,293.1499938964844,283.1499938964844,17979.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5605530738830566,1.0,0.0,0.0,1.260193109512329,1.2601984739303589,1.0596626509595809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.920166015625,0.0,98.45814514160156,1895.4371337890625,0.0,732.0106811523438,0.3628504276275635,1.0,0.0,3.0,1.0,0.0
11978220,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3204345703125,0.6954118013381958,0.2298008948564529,0.2107387632131576,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32049560546875,0.8939797878265381,0.5004650354385376,0.4766435623168945,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3204650878906,0.8816712498664856,0.4815355241298675,0.3380768597126007,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3204650878906,0.7636029720306396,0.3083527088165283,0.2958588302135467,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3204040527344,0.6779361963272095,0.2135936468839645,0.9800387024879456,288.3204650878906,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.2987670898437,286.32061767578125,1.0,0.5504335165023804,1.0,1.0,0.0,1.0,-2.7629964351654053,2.7629902362823486,6.132616363174748e-06,2.131641387939453,0.5882540941238403,0.5882540941238403,0.0,168.46958923339844,177.0,14352.0380859375,-0.0,1998.5301513671875,1.0,283.1499938964844,285.8690490722656,290.0167236328125,291.0400695800781,293.1499938964844,293.1499938964844,283.1499938964844,17975.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5617532134056091,1.0,0.0,0.0,1.2613545656204224,1.261359930038452,1.0616169277000156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.897216796875,0.0,98.63439178466795,1895.4371337890625,0.0,737.35791015625,0.3630520105361938,1.0,0.0,3.0,1.0,0.0
11978280,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3204345703125,0.6954118013381958,0.2298008948564529,0.2107387632131576,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32049560546875,0.8939797878265381,0.5004650354385376,0.4766435623168945,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3204650878906,0.8816712498664856,0.4815355241298675,0.3380768597126007,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3204650878906,0.7636029720306396,0.3083527088165283,0.2958588302135467,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3204040527344,0.6779361963272095,0.2135936468839645,0.9800387024879456,288.3204650878906,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.2987670898437,286.32061767578125,1.0,0.5504335165023804,1.0,1.0,0.0,1.0,-2.7629964351654053,2.7629902362823486,6.132616363174748e-06,2.131641387939453,0.5882540941238403,0.5882540941238403,0.0,168.46958923339844,177.0,14352.0380859375,-0.0,1998.5301513671875,1.0,283.1499938964844,285.8690490722656,290.0167236328125,291.0400695800781,293.1499938964844,293.1499938964844,283.1499938964844,17975.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5617532134056091,1.0,0.0,0.0,1.2613545656204224,1.261359930038452,1.0616169277000156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.897216796875,0.0,98.63439178466795,1895.4371337890625,0.0,737.35791015625,0.3630520105361938,1.0,0.0,3.0,1.0,0.0
11978340,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3232421875,0.6928089261054993,0.2299646884202957,0.2109929174184799,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.32330322265625,0.8901278972625732,0.4999196231365204,0.4762437343597412,297.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.32330322265625,0.8808290958404541,0.4857978522777557,0.3411117494106293,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3232727050781,0.7611368894577026,0.3088490068912506,0.2964403331279754,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3232421875,0.6755475401878357,0.2138628810644149,0.9817785024642944,288.3232727050781,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.2983703613281,286.32342529296875,1.0,0.5531066656112671,1.0,1.0,0.0,1.0,-2.769258737564087,2.7692525386810303,6.161101737234276e-06,2.1367766857147217,0.5886116027832031,0.5886116027832031,0.0,171.51829528808594,180.0,14376.5576171875,-0.0,2022.9581298828125,1.0,283.1499938964844,285.8708801269531,289.9889831542969,291.0135498046875,293.1499938964844,293.1499938964844,283.1499938964844,17971.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5629138350486755,1.0,0.0,0.0,1.2626787424087524,1.2626841068267822,1.063847037130472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3786.69677734375,0.0,98.8380889892578,1895.4371337890625,0.0,742.565185546875,0.3632849156856537,1.0,0.0,3.0,1.0,0.0
11978400,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3232421875,0.6928089261054993,0.2299646884202957,0.2109929174184799,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.32330322265625,0.8901278972625732,0.4999196231365204,0.4762437343597412,297.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.32330322265625,0.8808290958404541,0.4857978522777557,0.3411117494106293,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3232727050781,0.7611368894577026,0.3088490068912506,0.2964403331279754,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3232421875,0.6755475401878357,0.2138628810644149,0.9817785024642944,288.3232727050781,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.2983703613281,286.32342529296875,1.0,0.5531066656112671,1.0,1.0,0.0,1.0,-2.769258737564087,2.7692525386810303,6.161101737234276e-06,2.1367766857147217,0.5886116027832031,0.5886116027832031,0.0,171.51829528808594,180.0,14376.5576171875,-0.0,2022.9581298828125,1.0,283.1499938964844,285.8708801269531,289.9889831542969,291.0135498046875,293.1499938964844,293.1499938964844,283.1499938964844,17971.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5629138350486755,1.0,0.0,0.0,1.2626787424087524,1.2626841068267822,1.063847037130472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3786.69677734375,0.0,98.8380889892578,1895.4371337890625,0.0,742.565185546875,0.3632849156856537,1.0,0.0,3.0,1.0,0.0
