time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978460,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3257751464844,0.6902652382850647,0.230116456747055,0.2112363576889038,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3258361816406,0.886372983455658,0.4993618130683899,0.4758338928222656,297.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3258361816406,0.8800424933433533,0.490058422088623,0.3441453874111175,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3258056640625,0.7587440609931946,0.3093279004096985,0.2970055639743805,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3257751464844,0.6732252240180969,0.2141221165657043,0.9834735989570618,288.3258361816406,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.2979431152344,286.3259582519531,1.0,0.5557565093040466,1.0,1.0,0.0,1.0,-2.775421619415283,2.7754154205322266,6.189246050780639e-06,2.141852617263794,0.5890007615089417,0.5890007615089417,0.0,174.5662841796875,183.0,14401.2890625,-0.0,2047.3240966796875,1.0,283.1499938964844,285.8724670410156,289.9608154296875,290.98651123046875,293.1499938964844,293.1499938964844,283.1499938964844,17968.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5640307068824768,1.0,0.0,0.0,1.2641481161117554,1.2641533613204956,1.0663244154329733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3780.381103515625,0.0,99.0664520263672,1895.4371337890625,0.0,747.6101684570312,0.3635458648204803,1.0,0.0,3.0,1.0,0.0
11978520,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3257751464844,0.6902652382850647,0.230116456747055,0.2112363576889038,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3258361816406,0.886372983455658,0.4993618130683899,0.4758338928222656,297.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3258361816406,0.8800424933433533,0.490058422088623,0.3441453874111175,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3258056640625,0.7587440609931946,0.3093279004096985,0.2970055639743805,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3257751464844,0.6732252240180969,0.2141221165657043,0.9834735989570618,288.3258361816406,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.2979431152344,286.3259582519531,1.0,0.5557565093040466,1.0,1.0,0.0,1.0,-2.775421619415283,2.7754154205322266,6.189246050780639e-06,2.141852617263794,0.5890007615089417,0.5890007615089417,0.0,174.5662841796875,183.0,14401.2890625,-0.0,2047.3240966796875,1.0,283.1499938964844,285.8724670410156,289.9608154296875,290.98651123046875,293.1499938964844,293.1499938964844,283.1499938964844,17968.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5640307068824768,1.0,0.0,0.0,1.2641481161117554,1.2641533613204956,1.0663244154329733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3780.381103515625,0.0,99.0664520263672,1895.4371337890625,0.0,747.6101684570312,0.3635458648204803,1.0,0.0,3.0,1.0,0.0
11978580,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280639648437,0.6877771615982056,0.2302559316158294,0.2114689350128173,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280944824219,0.8827065229415894,0.4987842142581939,0.4754068553447723,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280944824219,0.8793057799339294,0.494316041469574,0.3471769988536834,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280639648437,0.7564189434051514,0.309789091348648,0.2975542843341827,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280639648437,0.670965313911438,0.2143712788820266,0.9851241111755372,288.3280944824219,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.29742431640625,286.3282165527344,1.0,0.5583826899528503,1.0,1.0,0.0,1.0,-2.781475067138672,2.7814688682556152,6.216992915142328e-06,2.1468567848205566,0.5894185304641724,0.5894185304641724,0.0,177.61448669433594,186.0,14426.158203125,-0.0,2071.61328125,1.0,283.1499938964844,285.873779296875,289.9324035644531,290.959228515625,293.1499938964844,293.1499938964844,283.1499938964844,17965.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5650962591171265,1.0,0.0,0.0,1.265749454498291,1.2657548189163208,1.0690276752711725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3774.012451171875,0.0,99.3174285888672,1895.4371337890625,0.0,752.4541015625,0.363832414150238,1.0,0.0,3.0,1.0,0.0
11978640,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280639648437,0.6877771615982056,0.2302559316158294,0.2114689350128173,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280944824219,0.8827065229415894,0.4987842142581939,0.4754068553447723,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280944824219,0.8793057799339294,0.494316041469574,0.3471769988536834,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280639648437,0.7564189434051514,0.309789091348648,0.2975542843341827,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280639648437,0.670965313911438,0.2143712788820266,0.9851241111755372,288.3280944824219,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.29742431640625,286.3282165527344,1.0,0.5583826899528503,1.0,1.0,0.0,1.0,-2.781475067138672,2.7814688682556152,6.216992915142328e-06,2.1468567848205566,0.5894185304641724,0.5894185304641724,0.0,177.61448669433594,186.0,14426.158203125,-0.0,2071.61328125,1.0,283.1499938964844,285.873779296875,289.9324035644531,290.959228515625,293.1499938964844,293.1499938964844,283.1499938964844,17965.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5650962591171265,1.0,0.0,0.0,1.265749454498291,1.2657548189163208,1.0690276752711725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3774.012451171875,0.0,99.3174285888672,1895.4371337890625,0.0,752.4541015625,0.363832414150238,1.0,0.0,3.0,1.0,0.0
11978700,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3291015625,0.6865531802177429,0.2303209751844406,0.2115810662508011,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3291320800781,0.8809050917625427,0.4984874427318573,0.4751859903335571,297.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3291320800781,0.8789547681808472,0.4964434206485748,0.3486917912960052,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3291015625,0.7552805542945862,0.310012936592102,0.2978223264217376,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3291015625,0.6698578596115112,0.2144920229911804,0.985932469367981,288.3291320800781,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.2971496582031,286.3292541503906,1.0,0.5596867203712463,1.0,1.0,0.0,1.0,-2.784458637237549,2.784452438354492,6.230704457266256e-06,2.1493289470672607,0.589637279510498,0.589637279510498,0.0,179.13864135742188,186.0,14438.6259765625,-0.0,2083.724609375,1.0,283.1499938964844,285.87432861328125,289.918212890625,290.945556640625,293.1499938964844,293.1499938964844,283.1499938964844,17963.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5656072497367859,1.0,0.0,0.0,1.2665959596633911,1.266601324081421,1.0704579977982577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.82861328125,0.0,99.45082092285156,1895.4371337890625,0.0,754.7881469726562,0.3639845848083496,1.0,0.0,3.0,1.0,0.0
11978760,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.330078125,0.6853423118591309,0.2303827702999115,0.2116903811693191,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3301086425781,0.8791244626045227,0.4981852769851684,0.4749601185321808,297.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3301086425781,0.8786147236824036,0.4985693693161011,0.3502057492733001,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.330078125,0.754157543182373,0.3102321922779083,0.2980861365795135,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.330078125,0.6687649488449097,0.2146102041006088,0.9867295026779176,288.3301086425781,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.2968444824219,286.3302001953125,1.0,0.5609846711158752,1.0,1.0,0.0,1.0,-2.7874133586883545,2.787407159805298,6.244304131541867e-06,2.151780366897583,0.589862048625946,0.589862048625946,0.0,180.6627960205078,189.0,14451.10546875,-0.0,2095.812255859375,1.0,283.1499938964844,285.87481689453125,289.9040832519531,290.9319152832031,293.1499938964844,293.1499938964844,283.1499938964844,17962.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5661030411720276,1.0,0.0,0.0,1.2674707174301147,1.267475962638855,1.071937063557016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3767.657470703125,0.0,99.58911895751952,1895.4371337890625,0.0,757.0590209960938,0.3641422688961029,1.0,0.0,3.0,1.0,0.0
11978820,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3318786621094,0.6829593777656555,0.230497658252716,0.2119012922048568,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3319091796875,0.87562495470047,0.4975663721561432,0.4744948148727417,297.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3319091796875,0.8779655694961548,0.5028175115585327,0.3532308936119079,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3318786621094,0.7519566416740417,0.3106583058834076,0.2986021637916565,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3318786621094,0.6666221618652344,0.2148396968841552,0.9882932901382446,288.3319091796875,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.29620361328125,286.3320007324219,1.0,0.563563883304596,1.0,1.0,0.0,1.0,-2.793243408203125,2.7932372093200684,6.271196980378591e-06,2.156623601913452,0.5903266668319702,0.5903266668319702,0.0,183.7118225097656,192.0,14476.080078125,-0.0,2119.931640625,1.0,283.1499938964844,285.87567138671875,289.8760681152344,290.90484619140625,293.1499938964844,293.1499938964844,283.1499938964844,17960.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.567046582698822,1.0,0.0,0.0,1.2692914009094238,1.2692967653274536,1.0750190426733752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3761.379638671875,0.0,99.87824249267578,1895.4371337890625,0.0,761.3995361328125,0.3644716143608093,1.0,0.0,3.0,1.0,0.0
11978880,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3318786621094,0.6829593777656555,0.230497658252716,0.2119012922048568,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3319091796875,0.87562495470047,0.4975663721561432,0.4744948148727417,297.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3319091796875,0.8779655694961548,0.5028175115585327,0.3532308936119079,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3318786621094,0.7519566416740417,0.3106583058834076,0.2986021637916565,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3318786621094,0.6666221618652344,0.2148396968841552,0.9882932901382446,288.3319091796875,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.29620361328125,286.3320007324219,1.0,0.563563883304596,1.0,1.0,0.0,1.0,-2.793243408203125,2.7932372093200684,6.271196980378591e-06,2.156623601913452,0.5903266668319702,0.5903266668319702,0.0,183.7118225097656,192.0,14476.080078125,-0.0,2119.931640625,1.0,283.1499938964844,285.87567138671875,289.8760681152344,290.90484619140625,293.1499938964844,293.1499938964844,283.1499938964844,17960.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.567046582698822,1.0,0.0,0.0,1.2692914009094238,1.2692967653274536,1.0750190426733752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3761.379638671875,0.0,99.87824249267578,1895.4371337890625,0.0,761.3995361328125,0.3644716143608093,1.0,0.0,3.0,1.0,0.0
11978940,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3334655761719,0.6806265115737915,0.230599895119667,0.2121010869741439,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.33349609375,0.8722059726715088,0.4969267249107361,0.474010169506073,297.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33349609375,0.8773556351661682,0.5070589780807495,0.3562516272068023,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3334655761719,0.7498128414154053,0.311066597700119,0.2991015911102295,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3334655761719,0.6645348072052002,0.2150595039129257,0.9898142218589784,288.33349609375,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.2955017089844,286.33355712890625,1.0,0.5661193132400513,1.0,1.0,0.0,1.0,-2.7989604473114014,2.7989540100097656,6.297635536611779e-06,2.1613783836364746,0.5908108353614807,0.5908108353614807,0.0,186.7606658935547,195.0,14501.0439453125,-0.0,2143.955322265625,1.0,283.1499938964844,285.87628173828125,289.8486328125,290.8783264160156,293.1499938964844,293.1499938964844,283.1499938964844,17957.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5679179430007935,1.0,0.0,0.0,1.2712050676345823,1.2712104320526123,1.078262883424941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.249755859375,0.0,100.18380737304688,1895.4371337890625,0.0,765.42919921875,0.364819198846817,1.0,0.0,3.0,1.0,0.0
11979000,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3334655761719,0.6806265115737915,0.230599895119667,0.2121010869741439,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.33349609375,0.8722059726715088,0.4969267249107361,0.474010169506073,297.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33349609375,0.8773556351661682,0.5070589780807495,0.3562516272068023,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3334655761719,0.7498128414154053,0.311066597700119,0.2991015911102295,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3334655761719,0.6645348072052002,0.2150595039129257,0.9898142218589784,288.33349609375,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.2955017089844,286.33355712890625,1.0,0.5661193132400513,1.0,1.0,0.0,1.0,-2.7989604473114014,2.7989540100097656,6.297635536611779e-06,2.1613783836364746,0.5908108353614807,0.5908108353614807,0.0,186.7606658935547,195.0,14501.0439453125,-0.0,2143.955322265625,1.0,283.1499938964844,285.87628173828125,289.8486328125,290.8783264160156,293.1499938964844,293.1499938964844,283.1499938964844,17957.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5679179430007935,1.0,0.0,0.0,1.2712050676345823,1.2712104320526123,1.078262883424941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.249755859375,0.0,100.18380737304688,1895.4371337890625,0.0,765.42919921875,0.364819198846817,1.0,0.0,3.0,1.0,0.0
11979060,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348388671875,0.6783416867256165,0.230689138174057,0.2122894376516342,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348693847656,0.8688651323318481,0.4962661266326904,0.4735060632228851,297.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348693847656,0.8767813444137573,0.5112919807434082,0.3592666089534759,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348693847656,0.7477225065231323,0.3114566802978515,0.2995840907096863,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348388671875,0.6625007390975952,0.2152696996927261,0.9912926554679872,288.3348693847656,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.29473876953125,286.3349304199219,1.0,0.5686509013175964,1.0,1.0,0.0,1.0,-2.8045616149902344,2.804555177688598,6.323597972368589e-06,2.166039228439331,0.5913121104240417,0.5913121104240417,0.0,189.80926513671875,198.0,14525.9541015625,-0.0,2167.87548828125,1.0,283.1499938964844,285.8767395019531,289.82208251953125,290.85260009765625,293.1499938964844,293.1499938964844,283.1499938964844,17956.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5687127113342285,1.0,0.0,0.0,1.2732012271881104,1.27320659160614,1.081651959111696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3749.33984375,0.0,100.50420379638672,1895.4371337890625,0.0,769.1227416992188,0.3651831150054931,1.0,0.0,3.0,1.0,0.0
11979120,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348388671875,0.6783416867256165,0.230689138174057,0.2122894376516342,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348693847656,0.8688651323318481,0.4962661266326904,0.4735060632228851,297.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348693847656,0.8767813444137573,0.5112919807434082,0.3592666089534759,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348693847656,0.7477225065231323,0.3114566802978515,0.2995840907096863,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348388671875,0.6625007390975952,0.2152696996927261,0.9912926554679872,288.3348693847656,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.29473876953125,286.3349304199219,1.0,0.5686509013175964,1.0,1.0,0.0,1.0,-2.8045616149902344,2.804555177688598,6.323597972368589e-06,2.166039228439331,0.5913121104240417,0.5913121104240417,0.0,189.80926513671875,198.0,14525.9541015625,-0.0,2167.87548828125,1.0,283.1499938964844,285.8767395019531,289.82208251953125,290.85260009765625,293.1499938964844,293.1499938964844,283.1499938964844,17956.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5687127113342285,1.0,0.0,0.0,1.2732012271881104,1.27320659160614,1.081651959111696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3749.33984375,0.0,100.50420379638672,1895.4371337890625,0.0,769.1227416992188,0.3651831150054931,1.0,0.0,3.0,1.0,0.0
11979180,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360595703125,0.6761033535003662,0.2307653725147247,0.2124663144350052,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360595703125,0.8656002879142761,0.4955849945545196,0.4729827642440796,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360595703125,0.8762397170066833,0.5155152082443237,0.3622749149799347,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360595703125,0.745682418346405,0.3118287026882171,0.300049751996994,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360595703125,0.6605179905891418,0.2154705822467804,0.9927299618721008,288.3360595703125,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.2939453125,286.3361511230469,1.0,0.5711590647697449,1.0,1.0,0.0,1.0,-2.8100485801696777,2.810042142868042,6.349078375933459e-06,2.1706032752990723,0.5918281078338623,0.5918281078338623,0.0,192.8576202392578,201.0,14550.7763671875,-0.0,2191.6904296875,1.0,283.1499938964844,285.8769836425781,289.7966613769531,290.82794189453125,293.1499938964844,293.1499938964844,283.1499938964844,17954.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.569425642490387,1.0,0.0,0.0,1.2752691507339478,1.2752745151519775,1.0851683640566989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.715576171875,0.0,100.83768463134766,1895.4371337890625,0.0,772.4506225585938,0.365561306476593,1.0,0.0,3.0,1.0,0.0
11979240,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360595703125,0.6761033535003662,0.2307653725147247,0.2124663144350052,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360595703125,0.8656002879142761,0.4955849945545196,0.4729827642440796,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360595703125,0.8762397170066833,0.5155152082443237,0.3622749149799347,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360595703125,0.745682418346405,0.3118287026882171,0.300049751996994,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360595703125,0.6605179905891418,0.2154705822467804,0.9927299618721008,288.3360595703125,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.2939453125,286.3361511230469,1.0,0.5711590647697449,1.0,1.0,0.0,1.0,-2.8100485801696777,2.810042142868042,6.349078375933459e-06,2.1706032752990723,0.5918281078338623,0.5918281078338623,0.0,192.8576202392578,201.0,14550.7763671875,-0.0,2191.6904296875,1.0,283.1499938964844,285.8769836425781,289.7966613769531,290.82794189453125,293.1499938964844,293.1499938964844,283.1499938964844,17954.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.569425642490387,1.0,0.0,0.0,1.2752691507339478,1.2752745151519775,1.0851683640566989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.715576171875,0.0,100.83768463134766,1895.4371337890625,0.0,772.4506225585938,0.365561306476593,1.0,0.0,3.0,1.0,0.0
11979300,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3365783691406,0.6750010251998901,0.2307983934879303,0.2125502377748489,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.33660888671875,0.8639954924583435,0.4952364563941955,0.4727137088775635,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.33660888671875,0.8759803175926208,0.517622709274292,0.3637762069702148,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33660888671875,0.7446800470352173,0.3120076358318329,0.300275981426239,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3365783691406,0.6595451831817627,0.2155674397945404,0.9934328198432922,288.33660888671875,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.29351806640625,286.336669921875,1.0,0.5724040865898132,1.0,1.0,0.0,1.0,-2.8127472400665283,2.8127408027648926,6.361625764839118e-06,2.17284631729126,0.5920911431312561,0.5920911431312561,0.0,194.3815460205078,201.0,14563.1416015625,-0.0,2203.553466796875,1.0,283.1499938964844,285.8770751953125,289.7844543457031,290.8161315917969,293.1499938964844,293.1499938964844,283.1499938964844,17953.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5697510838508606,1.0,0.0,0.0,1.2763279676437378,1.276333212852478,1.0869710109773224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3741.037109375,0.0,101.00902557373048,1895.4371337890625,0.0,773.974365234375,0.3657553791999817,1.0,0.0,3.0,1.0,0.0
11979360,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33709716796875,0.6739097237586975,0.2308281362056732,0.2126313000917434,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33709716796875,0.8624089360237122,0.4948828816413879,0.4724399447441101,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.33709716796875,0.8757281303405762,0.5197272300720215,0.3652755320072174,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.33709716796875,0.7436891198158264,0.3121820986270904,0.3004980385303497,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370666503906,0.6585845351219177,0.2156620621681213,0.9941257834434508,288.33709716796875,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.2931213378906,286.337158203125,1.0,0.5736433267593384,1.0,1.0,0.0,1.0,-2.815417528152466,2.815411329269409,6.374050826707389e-06,2.1750640869140625,0.5923569798469543,0.5923569798469543,0.0,195.9054107666016,204.0,14575.47265625,-0.0,2215.389404296875,1.0,283.1499938964844,285.8771057128906,289.77264404296875,290.8046569824219,293.1499938964844,293.1499938964844,283.1499938964844,17952.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5700545907020569,1.0,0.0,0.0,1.2774009704589844,1.2774063348770142,1.0887995216535273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3738.4541015625,0.0,101.1830596923828,1895.4371337890625,0.0,775.3980102539062,0.3659523427486419,1.0,0.0,3.0,1.0,0.0
11979420,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33795166015625,0.671759307384491,0.2308774292469024,0.2127844095230102,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3379821777344,0.8592886924743652,0.4941601455211639,0.4718779027462005,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3379821777344,0.8752437829971313,0.5239266157150269,0.3682675361633301,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33795166015625,0.7417395710945129,0.3125170469284057,0.3009291291236877,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.33795166015625,0.65669846534729,0.2158444225788116,0.9954813122749328,288.3379821777344,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.292236328125,286.3380126953125,1.0,0.5761041045188904,1.0,1.0,0.0,1.0,-2.820669889450073,2.820663452148437,6.398509412974818e-06,2.179419994354248,0.5928965210914612,0.5928965210914612,0.0,198.95269775390625,207.0,14600.0126953125,-0.0,2238.970703125,1.0,283.1499938964844,285.8770446777344,289.7503356933594,290.7829895019531,293.1499938964844,293.1499938964844,283.1499938964844,17951.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5705962181091309,1.0,0.0,0.0,1.2795872688293457,1.2795926332473757,1.092529799961995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3733.62060546875,0.0,101.53880310058594,1895.4371337890625,0.0,777.9447021484375,0.3663544356822967,1.0,0.0,3.0,1.0,0.0
11979480,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33795166015625,0.671759307384491,0.2308774292469024,0.2127844095230102,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3379821777344,0.8592886924743652,0.4941601455211639,0.4718779027462005,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3379821777344,0.8752437829971313,0.5239266157150269,0.3682675361633301,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33795166015625,0.7417395710945129,0.3125170469284057,0.3009291291236877,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.33795166015625,0.65669846534729,0.2158444225788116,0.9954813122749328,288.3379821777344,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.292236328125,286.3380126953125,1.0,0.5761041045188904,1.0,1.0,0.0,1.0,-2.820669889450073,2.820663452148437,6.398509412974818e-06,2.179419994354248,0.5928965210914612,0.5928965210914612,0.0,198.95269775390625,207.0,14600.0126953125,-0.0,2238.970703125,1.0,283.1499938964844,285.8770446777344,289.7503356933594,290.7829895019531,293.1499938964844,293.1499938964844,283.1499938964844,17951.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5705962181091309,1.0,0.0,0.0,1.2795872688293457,1.2795926332473757,1.092529799961995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3733.62060546875,0.0,101.53880310058594,1895.4371337890625,0.0,777.9447021484375,0.3663544356822967,1.0,0.0,3.0,1.0,0.0
11979540,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33868408203125,0.669651448726654,0.2309140861034393,0.2129263579845428,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3387145996094,0.8562377691268921,0.4934183657169342,0.4712980985641479,297.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3387145996094,0.8747847676277161,0.5281134843826294,0.3712508678436279,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3387145996094,0.7398315072059631,0.312834769487381,0.3013441264629364,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33868408203125,0.6548585295677185,0.2160184532403946,0.9968001246452332,288.3387145996094,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.2913513183594,286.3387451171875,1.0,0.5785428285598755,1.0,1.0,0.0,1.0,-2.8258135318756104,2.8258070945739746,6.42248278381885e-06,2.1836745738983154,0.5934444665908813,0.5934444665908813,0.0,201.99996948242188,210.0,14624.3837890625,-0.0,2262.447265625,1.0,283.1499938964844,285.8768615722656,289.7298583984375,290.7631225585937,293.1499938964844,293.1499938964844,283.1499938964844,17950.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5710351467132568,1.0,0.0,0.0,1.2818173170089722,1.281822681427002,1.096341222250885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3729.263671875,0.0,101.90313720703124,1895.4371337890625,0.0,780.0145263671875,0.3667655289173126,1.0,0.0,3.0,1.0,0.0
11979600,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33868408203125,0.669651448726654,0.2309140861034393,0.2129263579845428,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3387145996094,0.8562377691268921,0.4934183657169342,0.4712980985641479,297.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3387145996094,0.8747847676277161,0.5281134843826294,0.3712508678436279,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3387145996094,0.7398315072059631,0.312834769487381,0.3013441264629364,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33868408203125,0.6548585295677185,0.2160184532403946,0.9968001246452332,288.3387145996094,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.2913513183594,286.3387451171875,1.0,0.5785428285598755,1.0,1.0,0.0,1.0,-2.8258135318756104,2.8258070945739746,6.42248278381885e-06,2.1836745738983154,0.5934444665908813,0.5934444665908813,0.0,201.99996948242188,210.0,14624.3837890625,-0.0,2262.447265625,1.0,283.1499938964844,285.8768615722656,289.7298583984375,290.7631225585937,293.1499938964844,293.1499938964844,283.1499938964844,17950.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5710351467132568,1.0,0.0,0.0,1.2818173170089722,1.281822681427002,1.096341222250885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3729.263671875,0.0,101.90313720703124,1895.4371337890625,0.0,780.0145263671875,0.3667655289173126,1.0,0.0,3.0,1.0,0.0
11979660,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392944335937,0.6675845384597778,0.230937510728836,0.2130566537380218,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3393249511719,0.8532534837722778,0.4926569759845733,0.4707000255584717,297.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3393249511719,0.8743491172790527,0.5322858095169067,0.3742243647575378,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3393249511719,0.7379617691040039,0.3131346702575683,0.3017425239086151,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392944335937,0.6530628204345703,0.216183990240097,0.9980815649032592,288.3393249511719,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.2904663085937,286.33935546875,1.0,0.580958902835846,1.0,1.0,0.0,1.0,-2.8308446407318115,2.830838203430176,6.445945928135188e-06,2.1878225803375244,0.5939995050430298,0.5939995050430298,0.0,205.046615600586,213.0,14648.556640625,-0.0,2285.8056640625,1.0,283.1499938964844,285.8765869140625,289.71160888671875,290.74542236328125,293.1499938964844,293.1499938964844,283.1499938964844,17949.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5713684558868408,1.0,0.0,0.0,1.2840861082077026,1.2840914726257324,1.1002256172787385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3725.479248046875,0.0,102.27529907226562,1895.4371337890625,0.0,781.5897827148438,0.3671846389770508,1.0,0.0,3.0,1.0,0.0
11979720,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392944335937,0.6675845384597778,0.230937510728836,0.2130566537380218,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3393249511719,0.8532534837722778,0.4926569759845733,0.4707000255584717,297.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3393249511719,0.8743491172790527,0.5322858095169067,0.3742243647575378,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3393249511719,0.7379617691040039,0.3131346702575683,0.3017425239086151,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392944335937,0.6530628204345703,0.216183990240097,0.9980815649032592,288.3393249511719,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.2904663085937,286.33935546875,1.0,0.580958902835846,1.0,1.0,0.0,1.0,-2.8308446407318115,2.830838203430176,6.445945928135188e-06,2.1878225803375244,0.5939995050430298,0.5939995050430298,0.0,205.046615600586,213.0,14648.556640625,-0.0,2285.8056640625,1.0,283.1499938964844,285.8765869140625,289.71160888671875,290.74542236328125,293.1499938964844,293.1499938964844,283.1499938964844,17949.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5713684558868408,1.0,0.0,0.0,1.2840861082077026,1.2840914726257324,1.1002256172787385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3725.479248046875,0.0,102.27529907226562,1895.4371337890625,0.0,781.5897827148438,0.3671846389770508,1.0,0.0,3.0,1.0,0.0
11979780,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3397827148437,0.6655552983283997,0.2309467047452926,0.213174894452095,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3397827148437,0.8503305315971375,0.4918734133243561,0.4700827896595001,297.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8739256262779236,0.5364148616790771,0.3771783113479614,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3397827148437,0.7361255884170532,0.3134159743785858,0.3021240830421448,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3397827148437,0.6513081789016724,0.216341033577919,0.999326467514038,288.3397827148437,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.2893981933594,286.33984375,1.0,0.5833519101142883,1.0,1.0,0.0,1.0,-2.8357503414154053,2.835743904113769,6.468834726547357e-06,2.1918532848358154,0.5945602059364319,0.5945602059364319,0.0,208.0943756103516,216.0,14672.4736328125,-0.0,2309.029541015625,1.0,283.1499938964844,285.87615966796875,289.6958923339844,290.73016357421875,293.1499938964844,293.1499938964844,283.1499938964844,17948.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5715953707695007,1.0,0.0,0.0,1.2863869667053225,1.2863924503326416,1.10417197163315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3722.33642578125,0.0,102.65420532226562,1895.4371337890625,0.0,782.6640625,0.3676105737686157,1.0,0.0,3.0,1.0,0.0
11979840,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3397827148437,0.6655552983283997,0.2309467047452926,0.213174894452095,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3397827148437,0.8503305315971375,0.4918734133243561,0.4700827896595001,297.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8739256262779236,0.5364148616790771,0.3771783113479614,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3397827148437,0.7361255884170532,0.3134159743785858,0.3021240830421448,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3397827148437,0.6513081789016724,0.216341033577919,0.999326467514038,288.3397827148437,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.2893981933594,286.33984375,1.0,0.5833519101142883,1.0,1.0,0.0,1.0,-2.8357503414154053,2.835743904113769,6.468834726547357e-06,2.1918532848358154,0.5945602059364319,0.5945602059364319,0.0,208.0943756103516,216.0,14672.4736328125,-0.0,2309.029541015625,1.0,283.1499938964844,285.87615966796875,289.6958923339844,290.73016357421875,293.1499938964844,293.1499938964844,283.1499938964844,17948.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5715953707695007,1.0,0.0,0.0,1.2863869667053225,1.2863924503326416,1.10417197163315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3722.33642578125,0.0,102.65420532226562,1895.4371337890625,0.0,782.6640625,0.3676105737686157,1.0,0.0,3.0,1.0,0.0
11979900,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399658203125,0.6645489931106567,0.2309440374374389,0.2132284045219421,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399658203125,0.8488839864730835,0.4914679825305938,0.4697633981704712,297.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399658203125,0.8736926317214966,0.5384165644645691,0.3786223828792572,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399658203125,0.7352141737937927,0.3135478496551513,0.3023074865341186,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399658203125,0.6504414081573486,0.2164155691862106,0.9999342560768129,288.3399658203125,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.2885131835937,286.3399963378906,1.0,0.5845376253128052,1.0,1.0,0.0,1.0,-2.8381175994873047,2.838111162185669,6.4798859966686e-06,2.1937947273254395,0.5948418974876404,0.5948418974876404,0.0,209.62310791015625,216.0,14684.21484375,-0.0,2320.54345703125,1.0,283.1499938964844,285.8759155273437,289.6890563964844,290.7235717773437,293.1499938964844,293.1499938964844,283.1499938964844,17948.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5716695785522461,1.0,0.0,0.0,1.2875471115112305,1.2875524759292605,1.106164475572769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3721.02783203125,0.0,102.84584045410156,1895.4371337890625,0.0,783.0155639648438,0.3678256869316101,1.0,0.0,3.0,1.0,0.0
11979960,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.340087890625,0.663546621799469,0.2309362441301345,0.213277593255043,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.340087890625,0.8474452495574951,0.4910533428192138,0.4694352447986603,297.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.340087890625,0.873438835144043,0.5403828024864197,0.3800370395183563,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.340087890625,0.7343055009841919,0.3136736452579498,0.3024854362010956,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.340087890625,0.649580180644989,0.2164869010448455,1.0005297660827637,288.340087890625,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.2874755859375,286.3401184082031,1.0,0.5857148170471191,1.0,1.0,0.0,1.0,-2.8404126167297363,2.8404061794281006,6.490603027486941e-06,2.195673942565918,0.5951238870620728,0.5951238870620728,0.0,211.15562438964844,204.0,14695.748046875,-0.0,2331.96728515625,1.0,283.1499938964844,285.8756103515625,289.68292236328125,290.7176513671875,293.1499938964844,293.1499938964844,283.1499938964844,17948.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5717161297798157,1.0,0.0,0.0,1.2887115478515625,1.2887169122695925,1.108166003405131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3719.897705078125,0.0,103.03861236572266,1895.4371337890625,0.0,783.2362060546875,0.368041843175888,1.0,0.0,3.0,1.0,0.0
11980020,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3389892578125,0.6659221053123474,0.2309281527996063,0.2131373435258865,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3389587402344,0.8498972058296204,0.490213543176651,0.4685139060020447,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3389587402344,0.8787173628807068,0.5442807674407959,0.3826410174369812,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3389892578125,0.73687344789505,0.3139206171035766,0.3025825023651123,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3390197753906,0.65195232629776,0.2166333645582199,1.0005289316177368,288.3389587402344,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.2854919433594,286.3388977050781,1.0,0.5836136341094971,1.0,1.0,0.0,1.0,-2.842385768890381,2.842379331588745,6.5001249822671525e-06,2.197425842285156,0.5956652760505676,0.5956652760505676,0.0,207.82247924804688,192.0,14710.9599609375,-0.0,2319.2587890625,1.0,283.1499938964844,285.8739318847656,289.6728210449219,290.707763671875,293.1499938964844,293.1499938964844,283.1499938964844,17948.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5716986656188965,1.0,0.0,0.0,1.291008710861206,1.2910140752792358,1.1121203868924569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3717.947265625,0.0,103.4225616455078,1895.4371337890625,0.0,783.1535034179688,0.3684715628623962,1.0,0.0,3.0,1.0,0.0
11980080,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3389892578125,0.6659221053123474,0.2309281527996063,0.2131373435258865,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3389587402344,0.8498972058296204,0.490213543176651,0.4685139060020447,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3389587402344,0.8787173628807068,0.5442807674407959,0.3826410174369812,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3389892578125,0.73687344789505,0.3139206171035766,0.3025825023651123,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3390197753906,0.65195232629776,0.2166333645582199,1.0005289316177368,288.3389587402344,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.2854919433594,286.3388977050781,1.0,0.5836136341094971,1.0,1.0,0.0,1.0,-2.842385768890381,2.842379331588745,6.5001249822671525e-06,2.197425842285156,0.5956652760505676,0.5956652760505676,0.0,207.82247924804688,192.0,14710.9599609375,-0.0,2319.2587890625,1.0,283.1499938964844,285.8739318847656,289.6728210449219,290.707763671875,293.1499938964844,293.1499938964844,283.1499938964844,17948.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5716986656188965,1.0,0.0,0.0,1.291008710861206,1.2910140752792358,1.1121203868924569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3717.947265625,0.0,103.4225616455078,1895.4371337890625,0.0,783.1535034179688,0.3684715628623962,1.0,0.0,3.0,1.0,0.0
11980140,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33673095703125,0.6712639927864075,0.2309624105691909,0.2128868103027343,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.336669921875,0.8559128046035767,0.4893863797187805,0.4674484133720398,297.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.336669921875,0.8879148364067078,0.5481846928596497,0.3851296007633209,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3367004394531,0.7423837780952454,0.3141879141330719,0.3025429546833038,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.33673095703125,0.6571212410926819,0.216816246509552,0.9999462962150574,288.336669921875,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.2840270996094,286.3365783691406,1.0,0.579298198223114,1.0,1.0,0.0,1.0,-2.843048334121704,2.8430416584014893,6.503524218715029e-06,2.1981046199798584,0.5961660742759705,0.5961660742759705,0.0,200.6194305419922,180.0,14721.291015625,-0.0,2285.492431640625,1.0,283.1499938964844,285.871337890625,289.6656494140625,290.70037841796875,293.1499938964844,293.1499938964844,283.1499938964844,17950.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.571465253829956,1.0,0.0,0.0,1.293191909790039,1.2931972742080688,1.1158848423065137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3716.507568359375,0.0,103.79251861572266,1895.4371337890625,0.0,782.0479736328125,0.3688850700855255,1.0,0.0,3.0,1.0,0.0
11980200,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33673095703125,0.6712639927864075,0.2309624105691909,0.2128868103027343,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.336669921875,0.8559128046035767,0.4893863797187805,0.4674484133720398,297.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.336669921875,0.8879148364067078,0.5481846928596497,0.3851296007633209,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3367004394531,0.7423837780952454,0.3141879141330719,0.3025429546833038,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.33673095703125,0.6571212410926819,0.216816246509552,0.9999462962150574,288.336669921875,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.2840270996094,286.3365783691406,1.0,0.579298198223114,1.0,1.0,0.0,1.0,-2.843048334121704,2.8430416584014893,6.503524218715029e-06,2.1981046199798584,0.5961660742759705,0.5961660742759705,0.0,200.6194305419922,180.0,14721.291015625,-0.0,2285.492431640625,1.0,283.1499938964844,285.871337890625,289.6656494140625,290.70037841796875,293.1499938964844,293.1499938964844,283.1499938964844,17950.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.571465253829956,1.0,0.0,0.0,1.293191909790039,1.2931972742080688,1.1158848423065137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3716.507568359375,0.0,103.79251861572266,1895.4371337890625,0.0,782.0479736328125,0.3688850700855255,1.0,0.0,3.0,1.0,0.0
11980260,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.33416748046875,0.6787129044532776,0.2310355305671692,0.2125959694385528,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3341369628906,0.8644689321517944,0.4885761737823486,0.4663179218769073,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3341064453125,0.8998579382896423,0.5521025061607361,0.3875678479671478,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3341369628906,0.7500177025794983,0.3144772350788116,0.3024438023567199,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33416748046875,0.6643372178077698,0.2170399874448776,0.9991632103919984,288.3341369628906,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.2829895019531,286.3340148925781,1.0,0.5736997723579407,1.0,1.0,0.0,1.0,-2.8432106971740723,2.8432042598724365,6.504565135401208e-06,2.198364734649658,0.5966306328773499,0.5966306328773499,0.0,191.35191345214844,168.0,14729.505859375,-0.0,2240.84130859375,1.0,283.1499938964844,285.8685302734375,289.66192626953125,290.6961669921875,293.1499938964844,293.1499938964844,283.1499938964844,17953.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5709829330444336,1.0,0.0,0.0,1.295246720314026,1.2952520847320557,1.1194337901088149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.8642578125,0.0,104.1435546875,1895.4371337890625,0.0,779.76806640625,0.3692767918109894,1.0,0.0,3.0,1.0,0.0
