time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980320,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.33416748046875,0.6787129044532776,0.2310355305671692,0.2125959694385528,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3341369628906,0.8644689321517944,0.4885761737823486,0.4663179218769073,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3341064453125,0.8998579382896423,0.5521025061607361,0.3875678479671478,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3341369628906,0.7500177025794983,0.3144772350788116,0.3024438023567199,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33416748046875,0.6643372178077698,0.2170399874448776,0.9991632103919984,288.3341369628906,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.2829895019531,286.3340148925781,1.0,0.5736997723579407,1.0,1.0,0.0,1.0,-2.8432106971740723,2.8432042598724365,6.504565135401208e-06,2.198364734649658,0.5966306328773499,0.5966306328773499,0.0,191.35191345214844,168.0,14729.505859375,-0.0,2240.84130859375,1.0,283.1499938964844,285.8685302734375,289.66192626953125,290.6961669921875,293.1499938964844,293.1499938964844,283.1499938964844,17953.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5709829330444336,1.0,0.0,0.0,1.295246720314026,1.2952520847320557,1.1194337901088149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.8642578125,0.0,104.1435546875,1895.4371337890625,0.0,779.76806640625,0.3692767918109894,1.0,0.0,3.0,1.0,0.0
11980380,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3316345214844,0.687935471534729,0.231139063835144,0.2122914344072342,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.33160400390625,0.8752294182777405,0.4877809584140777,0.4651569426059723,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33160400390625,0.9147438406944276,0.5560292601585388,0.3899798393249511,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3316345214844,0.7595558166503906,0.3147842288017273,0.3023173213005066,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3316650390625,0.6733512878417969,0.217300683259964,0.998336911201477,288.33160400390625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.2823486328125,286.3315124511719,1.0,0.5673573613166809,1.0,1.0,0.0,1.0,-2.84320330619812,2.8431968688964844,6.504765224235598e-06,2.1984646320343018,0.5970614552497864,0.5970614552497864,0.0,180.9306030273437,156.0,14736.6640625,-0.0,2190.302490234375,1.0,283.1499938964844,285.86578369140625,289.6621398925781,290.6957397460937,293.1499938964844,293.1499938964844,283.1499938964844,17956.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5702765583992004,1.0,0.0,0.0,1.297168850898743,1.2971742153167725,1.122758632732257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3716.206298828125,0.0,104.47373962402344,1895.4371337890625,0.0,776.4405517578125,0.3696446120738983,1.0,0.0,3.0,1.0,0.0
11980440,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3316345214844,0.687935471534729,0.231139063835144,0.2122914344072342,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.33160400390625,0.8752294182777405,0.4877809584140777,0.4651569426059723,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33160400390625,0.9147438406944276,0.5560292601585388,0.3899798393249511,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3316345214844,0.7595558166503906,0.3147842288017273,0.3023173213005066,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3316650390625,0.6733512878417969,0.217300683259964,0.998336911201477,288.33160400390625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.2823486328125,286.3315124511719,1.0,0.5673573613166809,1.0,1.0,0.0,1.0,-2.84320330619812,2.8431968688964844,6.504765224235598e-06,2.1984646320343018,0.5970614552497864,0.5970614552497864,0.0,180.9306030273437,156.0,14736.6640625,-0.0,2190.302490234375,1.0,283.1499938964844,285.86578369140625,289.6621398925781,290.6957397460937,293.1499938964844,293.1499938964844,283.1499938964844,17956.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5702765583992004,1.0,0.0,0.0,1.297168850898743,1.2971742153167725,1.122758632732257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3716.206298828125,0.0,104.47373962402344,1895.4371337890625,0.0,776.4405517578125,0.3696446120738983,1.0,0.0,3.0,1.0,0.0
11980500,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3304443359375,0.693169355392456,0.2311998307704925,0.2121379524469375,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33038330078125,0.8814139366149902,0.4873879849910736,0.4645706415176391,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33038330078125,0.9236227869987488,0.5579937696456909,0.3911792337894439,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3304138183594,0.7650441527366638,0.3149427771568298,0.3022488355636596,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3304443359375,0.67851322889328,0.2174432277679443,0.9979313015937804,288.3304138183594,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.2821350097656,286.3302917480469,1.0,0.5640047788619995,1.0,1.0,0.0,1.0,-2.8431859016418457,2.84317946434021,6.504779321403476e-06,2.198493242263794,0.5972650051116943,0.5972650051116943,0.0,175.4536590576172,156.0,14740.01171875,-0.0,2163.718994140625,1.0,283.1499938964844,285.8644714355469,289.66387939453125,290.6971130371094,293.1499938964844,293.1499938964844,283.1499938964844,17957.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5698543190956116,1.0,0.0,0.0,1.2980802059173584,1.2980856895446775,1.1243370323654744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3716.79150390625,0.0,104.63078308105467,1895.4371337890625,0.0,774.4581298828125,0.3698193728923797,1.0,0.0,3.0,1.0,0.0
11980560,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32928466796875,0.6988040804862976,0.2312652319669723,0.2119847685098648,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3292236328125,0.8881353735923767,0.4869973957538605,0.4639822840690613,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3292236328125,0.933219313621521,0.5599575042724609,0.3923752009868622,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3292541503906,0.771026074886322,0.3151037693023681,0.3021784424781799,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32928466796875,0.6841087341308594,0.2175926864147186,0.997537076473236,288.3292236328125,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.2819519042969,286.3291320800781,1.0,0.5605685114860535,1.0,1.0,0.0,1.0,-2.8431737422943115,2.843167304992676,6.504801604023669e-06,2.198519229888916,0.5974613428115845,0.5974613428115845,0.0,169.86277770996094,144.0,14743.2607421875,-0.0,2136.59228515625,1.0,283.1499938964844,285.8632202148437,289.66668701171875,290.6995849609375,293.1499938964844,293.1499938964844,283.1499938964844,17959.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5693919062614441,1.0,0.0,0.0,1.298960566520691,1.2989659309387207,1.125862496564878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3717.658935546875,0.0,104.78268432617188,1895.4371337890625,0.0,772.2929077148438,0.3699882626533508,1.0,0.0,3.0,1.0,0.0
11980620,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3270874023437,0.7112365365028381,0.2314071953296661,0.2116805613040924,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3270568847656,0.9032551050186156,0.4862219393253326,0.4628023207187652,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3270568847656,0.9537686109542848,0.5638799667358398,0.3947574496269226,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3270874023437,0.784562885761261,0.3154310882091522,0.3020342290401459,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3270874023437,0.6966356635093689,0.2179097384214401,0.9967904686927797,288.3270568847656,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.28173828125,286.32696533203125,1.0,0.5535086989402771,1.0,1.0,0.0,1.0,-2.8431825637817383,2.8431758880615234,6.50495076115476e-06,2.198575258255005,0.5978338122367859,0.5978338122367859,0.0,158.44863891601562,132.0,14749.5390625,-0.0,2081.267822265625,1.0,283.1499938964844,285.86083984375,289.6757507324219,290.7078857421875,293.1499938964844,293.1499938964844,283.1499938964844,17961.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.568356990814209,1.0,0.0,0.0,1.3006324768066406,1.3006378412246704,1.1287625056866093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.273193359375,0.0,105.07171630859376,1895.4371337890625,0.0,767.467529296875,0.3703092634677887,1.0,0.0,3.0,1.0,0.0
11980680,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3270874023437,0.7112365365028381,0.2314071953296661,0.2116805613040924,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3270568847656,0.9032551050186156,0.4862219393253326,0.4628023207187652,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3270568847656,0.9537686109542848,0.5638799667358398,0.3947574496269226,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3270874023437,0.784562885761261,0.3154310882091522,0.3020342290401459,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3270874023437,0.6966356635093689,0.2179097384214401,0.9967904686927797,288.3270568847656,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.28173828125,286.32696533203125,1.0,0.5535086989402771,1.0,1.0,0.0,1.0,-2.8431825637817383,2.8431758880615234,6.50495076115476e-06,2.198575258255005,0.5978338122367859,0.5978338122367859,0.0,158.44863891601562,132.0,14749.5390625,-0.0,2081.267822265625,1.0,283.1499938964844,285.86083984375,289.6757507324219,290.7078857421875,293.1499938964844,293.1499938964844,283.1499938964844,17961.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.568356990814209,1.0,0.0,0.0,1.3006324768066406,1.3006378412246704,1.1287625056866093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.273193359375,0.0,105.07171630859376,1895.4371337890625,0.0,767.467529296875,0.3703092634677887,1.0,0.0,3.0,1.0,0.0
11980740,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260498046875,0.7179989218711853,0.2314858585596084,0.2115238606929779,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32598876953125,0.9125556349754332,0.4858211874961853,0.4621878266334533,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32598876953125,0.964764416217804,0.5659153461456299,0.3959909975528717,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260192871094,0.7924955487251282,0.3156033456325531,0.3019580245018005,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260498046875,0.703886091709137,0.2180832177400589,0.996426522731781,288.3260192871094,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.2816772460937,286.325927734375,1.0,0.5497598052024841,1.0,1.0,0.0,1.0,-2.8432090282440186,2.843202590942383,6.505104011012008e-06,2.1986098289489746,0.5980172753334045,0.5980172753334045,0.0,152.42672729492188,132.0,14752.7099609375,-0.0,2052.11572265625,1.0,283.1499938964844,285.85968017578125,289.68231201171875,290.7140808105469,293.1499938964844,293.1499938964844,283.1499938964844,17963.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5677677392959595,1.0,0.0,0.0,1.301456332206726,1.3014618158340454,1.1301931124307885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3722.120849609375,0.0,105.21437072753906,1895.4371337890625,0.0,764.7332153320312,0.3704675137996673,1.0,0.0,3.0,1.0,0.0
11980800,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3251037597656,0.724446177482605,0.231560617685318,0.2113801538944244,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3250732421875,0.922369122505188,0.4854522943496704,0.4616204798221588,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3250732421875,0.974862575531006,0.5677906274795532,0.39712655544281,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3251037597656,0.8003950119018555,0.3157630562782287,0.3018872439861297,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3251037597656,0.7110025882720947,0.2182476967573166,0.9961049556732178,288.3250732421875,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.2816467285156,286.32501220703125,1.0,0.5462643504142761,1.0,1.0,0.0,1.0,-2.843247890472412,2.8432412147521973,6.505294095404679e-06,2.198645830154419,0.5981811881065369,0.5981811881065369,0.0,146.8363800048828,120.0,14755.587890625,-0.0,2025.0751953125,1.0,283.1499938964844,285.8586730957031,289.68951416015625,290.7209167480469,293.1499938964844,293.1499938964844,283.1499938964844,17964.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5671898126602173,1.0,0.0,0.0,1.302192211151123,1.3021976947784424,1.1314715919752417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3724.11474609375,0.0,105.34188842773438,1895.4371337890625,0.0,762.0604858398438,0.3706088960170746,1.0,0.0,3.0,1.0,0.0
11980860,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3232116699219,0.7393406629562378,0.2317219227552414,0.2110833972692489,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3231811523437,0.9456703066825868,0.4846863746643066,0.4604382216930389,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3231811523437,0.9951048493385316,0.5716840624809265,0.3994812965393066,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3232116699219,0.8182525038719177,0.3160971105098724,0.301738440990448,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3232421875,0.7263180017471313,0.218603029847145,0.9954802393913268,288.3231811523437,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.2816162109375,286.3231201171875,1.0,0.5388875007629395,1.0,1.0,0.0,1.0,-2.8433704376220703,2.8433640003204346,6.505845249193953e-06,2.19873595237732,0.5984930396080017,0.5984930396080017,0.0,135.11399841308594,108.0,14760.59375,-0.0,1968.4390869140625,1.0,283.1499938964844,285.8565979003906,289.7071533203125,290.7383117675781,293.1499938964844,293.1499938964844,283.1499938964844,17967.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5662280321121216,1.0,0.0,0.0,1.3036282062530518,1.303633689880371,1.133968368094429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.94287109375,0.0,105.59239959716795,1895.4371337890625,0.0,757.632568359375,0.3708861768245697,1.0,0.0,3.0,1.0,0.0
11980920,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3232116699219,0.7393406629562378,0.2317219227552414,0.2110833972692489,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3231811523437,0.9456703066825868,0.4846863746643066,0.4604382216930389,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3231811523437,0.9951048493385316,0.5716840624809265,0.3994812965393066,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3232116699219,0.8182525038719177,0.3160971105098724,0.301738440990448,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3232421875,0.7263180017471313,0.218603029847145,0.9954802393913268,288.3231811523437,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.2816162109375,286.3231201171875,1.0,0.5388875007629395,1.0,1.0,0.0,1.0,-2.8433704376220703,2.8433640003204346,6.505845249193953e-06,2.19873595237732,0.5984930396080017,0.5984930396080017,0.0,135.11399841308594,108.0,14760.59375,-0.0,1968.4390869140625,1.0,283.1499938964844,285.8565979003906,289.7071533203125,290.7383117675781,293.1499938964844,293.1499938964844,283.1499938964844,17967.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5662280321121216,1.0,0.0,0.0,1.3036282062530518,1.303633689880371,1.133968368094429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.94287109375,0.0,105.59239959716795,1895.4371337890625,0.0,757.632568359375,0.3708861768245697,1.0,0.0,3.0,1.0,0.0
11980980,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3123779296875,0.7524052262306213,0.2318161427974701,0.2108685821294784,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31201171875,0.9641453623771667,0.4838493168354034,0.4593408405780792,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3119812011719,0.9990000128746032,0.5771572589874268,0.385366141796112,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31219482421875,0.832685112953186,0.3163601458072662,0.3016726672649383,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3124389648437,0.7390351295471191,0.2189142853021621,0.9953351020812988,288.31207275390625,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.2881164550781,286.31109619140625,1.0,0.5303488969802856,1.0,1.0,0.0,1.0,-2.824602603912353,2.8245961666107178,6.420865702239098e-06,2.1845057010650635,0.5985869765281677,0.5985869765281677,0.0,125.74203491210938,111.0,14706.3525390625,-0.0,1893.0543212890625,1.0,283.1499938964844,285.8475646972656,289.7248229980469,290.75543212890625,293.1499938964844,293.1499938964844,283.1499938964844,17977.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5657709836959839,1.0,0.0,0.0,1.3046197891235352,1.3046252727508545,1.1356941342910433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.024658203125,0.0,105.78836059570312,1895.4371337890625,0.0,755.5372314453125,0.371100515127182,1.0,0.0,3.0,1.0,0.0
11981040,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3123779296875,0.7524052262306213,0.2318161427974701,0.2108685821294784,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31201171875,0.9641453623771667,0.4838493168354034,0.4593408405780792,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3119812011719,0.9990000128746032,0.5771572589874268,0.385366141796112,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31219482421875,0.832685112953186,0.3163601458072662,0.3016726672649383,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3124389648437,0.7390351295471191,0.2189142853021621,0.9953351020812988,288.31207275390625,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.2881164550781,286.31109619140625,1.0,0.5303488969802856,1.0,1.0,0.0,1.0,-2.824602603912353,2.8245961666107178,6.420865702239098e-06,2.1845057010650635,0.5985869765281677,0.5985869765281677,0.0,125.74203491210938,111.0,14706.3525390625,-0.0,1893.0543212890625,1.0,283.1499938964844,285.8475646972656,289.7248229980469,290.75543212890625,293.1499938964844,293.1499938964844,283.1499938964844,17977.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5657709836959839,1.0,0.0,0.0,1.3046197891235352,1.3046252727508545,1.1356941342910433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.024658203125,0.0,105.78836059570312,1895.4371337890625,0.0,755.5372314453125,0.371100515127182,1.0,0.0,3.0,1.0,0.0
11981100,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3038330078125,0.7566837072372437,0.231844812631607,0.2107987850904464,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3035888671875,0.9695234298706056,0.4834080040454864,0.4588282704353332,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3035888671875,0.9990000128746032,0.5812442302703857,0.3785617351531982,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3037109375,0.8373334407806396,0.3164651989936828,0.301675021648407,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3038635253906,0.7432131767272949,0.2190761119127273,0.9955410957336426,288.3036193847656,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.29852294921875,286.30303955078125,1.0,0.5276556015014648,1.0,1.0,0.0,1.0,-2.8159613609313965,2.81595516204834,6.381216280715307e-06,2.1776297092437744,0.5984973311424255,0.5984973311424255,0.0,122.86115264892578,111.0,14675.4287109375,-0.0,1865.5673828125,1.0,283.1499938964844,285.8405456542969,289.7319030761719,290.7611694335937,293.1499938964844,293.1499938964844,283.1499938964844,17988.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5654853582382202,1.0,0.0,0.0,1.304666519165039,1.3046720027923584,1.1357754203800141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.336669921875,0.0,105.8247299194336,1895.4371337890625,0.0,754.2305908203125,0.3711411952972412,1.0,0.0,3.0,1.0,0.0
11981160,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2984313964844,0.7597953081130981,0.231873944401741,0.2107591480016708,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2982788085937,0.9731692671775818,0.482969731092453,0.4583470225334167,297.52105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2982482910156,0.9990000128746032,0.5854107737541199,0.3737773597240448,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.29833984375,0.8407119512557983,0.3165623247623443,0.3017013370990753,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2984619140625,0.7463052272796631,0.2192523181438446,0.9959712624549866,288.2983093261719,288.3036804199219,291.4454040527344,286.74188232421875,291.44549560546875,297.3091735839844,286.2978820800781,1.0,0.5256971716880798,1.0,1.0,0.0,1.0,-2.810129404067993,2.8101232051849365,6.354627657856327e-06,2.173035144805908,0.5983890891075134,0.5983890891075134,0.0,120.87494659423828,114.0,14653.40625,-0.0,1846.9017333984373,1.0,283.1499938964844,285.8360900878906,289.7381896972656,290.76617431640625,293.1499938964844,293.1499938964844,283.1499938964844,17997.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5650692582130432,1.0,0.0,0.0,1.3045538663864136,1.304559350013733,1.1355792395306709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.931640625,0.0,105.8288803100586,1895.4371337890625,0.0,752.3311767578125,0.3711465299129486,1.0,0.0,3.0,1.0,0.0
11981220,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.292236328125,0.7635788917541504,0.2319330424070358,0.2107359021902084,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.29217529296875,0.9771758317947388,0.4821066260337829,0.4574534296989441,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.29217529296875,0.9990000128746032,0.5933431386947632,0.3681571781635284,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2922058105469,0.844839870929718,0.3167409896850586,0.3017942309379577,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.292236328125,0.7502219676971436,0.2196272909641266,0.997239112854004,288.29217529296875,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3270874023437,286.2920227050781,1.0,0.523534893989563,1.0,1.0,0.0,1.0,-2.8039019107818604,2.8038954734802246,6.326175935100764e-06,2.168074369430542,0.5981013178825378,0.5981013178825378,0.0,118.592041015625,132.0,14624.0615234375,-0.0,1826.2767333984373,1.0,283.1499938964844,285.8310852050781,289.7506103515625,290.7764587402344,293.1499938964844,293.1499938964844,283.1499938964844,18011.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5640527606010437,1.0,0.0,0.0,1.303911566734314,1.3039170503616333,1.134461413698773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.77685546875,0.0,105.75816345214844,1895.4371337890625,0.0,747.7100830078125,0.3710694015026092,1.0,0.0,3.0,1.0,0.0
11981280,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.292236328125,0.7635788917541504,0.2319330424070358,0.2107359021902084,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.29217529296875,0.9771758317947388,0.4821066260337829,0.4574534296989441,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.29217529296875,0.9990000128746032,0.5933431386947632,0.3681571781635284,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2922058105469,0.844839870929718,0.3167409896850586,0.3017942309379577,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.292236328125,0.7502219676971436,0.2196272909641266,0.997239112854004,288.29217529296875,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3270874023437,286.2920227050781,1.0,0.523534893989563,1.0,1.0,0.0,1.0,-2.8039019107818604,2.8038954734802246,6.326175935100764e-06,2.168074369430542,0.5981013178825378,0.5981013178825378,0.0,118.592041015625,132.0,14624.0615234375,-0.0,1826.2767333984373,1.0,283.1499938964844,285.8310852050781,289.7506103515625,290.7764587402344,293.1499938964844,293.1499938964844,283.1499938964844,18011.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5640527606010437,1.0,0.0,0.0,1.303911566734314,1.3039170503616333,1.134461413698773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.77685546875,0.0,105.75816345214844,1895.4371337890625,0.0,747.7100830078125,0.3710694015026092,1.0,0.0,3.0,1.0,0.0
11981340,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.297607421875,0.7575711607933044,0.2320137470960617,0.2109294384717941,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978210449219,0.9690659642219543,0.4812930822372436,0.4568078517913818,297.5609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978515625,0.9990000128746032,0.599310040473938,0.3774390816688537,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2977294921875,0.8384914994239807,0.3169431090354919,0.3021081686019897,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2975769042969,0.744875967502594,0.2200303673744201,0.9996537566184998,288.2977905273437,288.3139038085937,291.4371643066406,286.76837158203125,291.4372863769531,297.3335876464844,286.2984313964844,1.0,0.5284218192100525,1.0,1.0,0.0,1.0,-2.817767858505249,2.8177614212036133,6.388124347722624e-06,2.1784427165985107,0.597867488861084,0.597867488861084,0.0,122.48452758789062,150.0,14653.2548828125,-0.0,1866.621826171875,1.0,283.1499938964844,285.8355407714844,289.7642822265625,290.78973388671875,293.1499938964844,293.1499938964844,283.1499938964844,18016.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5631813406944275,1.0,0.0,0.0,1.3030403852462769,1.3030457496643066,1.1329458260433969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3738.92236328125,0.0,105.62552642822266,1895.4371337890625,0.0,743.7704467773438,0.370925098657608,1.0,0.0,3.0,1.0,0.0
11981400,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.297607421875,0.7575711607933044,0.2320137470960617,0.2109294384717941,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978210449219,0.9690659642219543,0.4812930822372436,0.4568078517913818,297.5609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978515625,0.9990000128746032,0.599310040473938,0.3774390816688537,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2977294921875,0.8384914994239807,0.3169431090354919,0.3021081686019897,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2975769042969,0.744875967502594,0.2200303673744201,0.9996537566184998,288.2977905273437,288.3139038085937,291.4371643066406,286.76837158203125,291.4372863769531,297.3335876464844,286.2984313964844,1.0,0.5284218192100525,1.0,1.0,0.0,1.0,-2.817767858505249,2.8177614212036133,6.388124347722624e-06,2.1784427165985107,0.597867488861084,0.597867488861084,0.0,122.48452758789062,150.0,14653.2548828125,-0.0,1866.621826171875,1.0,283.1499938964844,285.8355407714844,289.7642822265625,290.78973388671875,293.1499938964844,293.1499938964844,283.1499938964844,18016.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5631813406944275,1.0,0.0,0.0,1.3030403852462769,1.3030457496643066,1.1329458260433969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3738.92236328125,0.0,105.62552642822266,1895.4371337890625,0.0,743.7704467773438,0.370925098657608,1.0,0.0,3.0,1.0,0.0
11981460,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3143005371094,0.7455720901489258,0.2320684045553207,0.2112682908773422,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3146667480469,0.9516351819038392,0.4805010855197906,0.4563560783863067,297.5342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.314697265625,0.9990000128746032,0.601837694644928,0.3972845375537872,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3144836425781,0.8256340026855469,0.3171652555465698,0.3026079833507538,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3142395019531,0.733767569065094,0.2203781902790069,1.0027010440826416,288.3146057128906,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3207702636719,286.31561279296875,1.0,0.5378075242042542,1.0,1.0,0.0,1.0,-2.845736265182495,2.8457295894622803,6.515213044622215e-06,2.1999053955078125,0.5978413820266724,0.5978413820266724,0.0,131.06402587890625,153.0,14728.2802734375,-0.0,1952.6422119140625,1.0,283.1499938964844,285.8490295410156,289.7804870605469,290.8088684082031,293.1499938964844,293.1499938964844,283.1499938964844,18010.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5631914734840393,1.0,0.0,0.0,1.3025885820388794,1.3025940656661987,1.1321603921032874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3745.945068359375,0.0,105.53208923339844,1895.4371337890625,0.0,743.8163452148438,0.3708229064941406,1.0,0.0,3.0,1.0,0.0
11981520,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3143005371094,0.7455720901489258,0.2320684045553207,0.2112682908773422,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3146667480469,0.9516351819038392,0.4805010855197906,0.4563560783863067,297.5342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.314697265625,0.9990000128746032,0.601837694644928,0.3972845375537872,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3144836425781,0.8256340026855469,0.3171652555465698,0.3026079833507538,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3142395019531,0.733767569065094,0.2203781902790069,1.0027010440826416,288.3146057128906,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3207702636719,286.31561279296875,1.0,0.5378075242042542,1.0,1.0,0.0,1.0,-2.845736265182495,2.8457295894622803,6.515213044622215e-06,2.1999053955078125,0.5978413820266724,0.5978413820266724,0.0,131.06402587890625,153.0,14728.2802734375,-0.0,1952.6422119140625,1.0,283.1499938964844,285.8490295410156,289.7804870605469,290.8088684082031,293.1499938964844,293.1499938964844,283.1499938964844,18010.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5631914734840393,1.0,0.0,0.0,1.3025885820388794,1.3025940656661987,1.1321603921032874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3745.945068359375,0.0,105.53208923339844,1895.4371337890625,0.0,743.8163452148438,0.3708229064941406,1.0,0.0,3.0,1.0,0.0
11981580,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3295288085937,0.7366971373558044,0.2320326417684555,0.2114949971437454,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3297424316406,0.9372301697731018,0.4796510636806488,0.4558239579200744,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32977294921875,0.9990000128746032,0.6024081110954285,0.413226455450058,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.32965087890625,0.815886378288269,0.3173573315143585,0.3030471801757812,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294982910156,0.7254313230514526,0.2205959409475326,1.0050103664398191,288.3297119140625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248352050781,297.2983703613281,286.3302917480469,1.0,0.544918954372406,1.0,1.0,0.0,1.0,-2.867847681045532,2.8678410053253174,6.617131020902889e-06,2.21712327003479,0.5979025959968567,0.5979025959968567,0.0,138.24208068847656,156.0,14787.2861328125,-0.0,2023.6927490234373,1.0,283.1499938964844,285.861328125,289.7968139648437,290.8299255371094,293.1499938964844,293.1499938964844,283.1499938964844,18002.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5643501281738281,1.0,0.0,0.0,1.302570104598999,1.3025754690170288,1.1321282045173576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3752.951904296875,0.0,105.5079574584961,1895.4371337890625,0.0,749.0590209960938,0.3707951009273529,1.0,0.0,3.0,1.0,0.0
11981640,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3295288085937,0.7366971373558044,0.2320326417684555,0.2114949971437454,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3297424316406,0.9372301697731018,0.4796510636806488,0.4558239579200744,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32977294921875,0.9990000128746032,0.6024081110954285,0.413226455450058,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.32965087890625,0.815886378288269,0.3173573315143585,0.3030471801757812,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294982910156,0.7254313230514526,0.2205959409475326,1.0050103664398191,288.3297119140625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248352050781,297.2983703613281,286.3302917480469,1.0,0.544918954372406,1.0,1.0,0.0,1.0,-2.867847681045532,2.8678410053253174,6.617131020902889e-06,2.21712327003479,0.5979025959968567,0.5979025959968567,0.0,138.24208068847656,156.0,14787.2861328125,-0.0,2023.6927490234373,1.0,283.1499938964844,285.861328125,289.7968139648437,290.8299255371094,293.1499938964844,293.1499938964844,283.1499938964844,18002.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5643501281738281,1.0,0.0,0.0,1.302570104598999,1.3025754690170288,1.1321282045173576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3752.951904296875,0.0,105.5079574584961,1895.4371337890625,0.0,749.0590209960938,0.3707951009273529,1.0,0.0,3.0,1.0,0.0
11981700,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348083496094,0.7331250309944153,0.2319866567850113,0.2115631103515625,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3349609375,0.9311770796775818,0.4791993498802185,0.4555143713951111,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3349914550781,0.9990000128746032,0.6026479005813599,0.4197308421134949,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348999023437,0.8118528127670288,0.3174392282962799,0.3032355606555938,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.33477783203125,0.7220163941383362,0.2206680923700332,1.0058891773223877,288.3349609375,288.3341064453125,291.4208679199219,286.7962341308594,291.4210510253906,297.2880554199219,286.3354187011719,1.0,0.5479320287704468,1.0,1.0,0.0,1.0,-2.8766520023345947,2.87664532661438,6.657845915469807e-06,2.223940134048462,0.5979142189025879,0.5979142189025879,0.0,141.3079376220703,156.0,14808.41015625,-0.0,2053.296875,1.0,283.1499938964844,285.86553955078125,289.8035888671875,290.8388366699219,293.1499938964844,293.1499938964844,283.1499938964844,18001.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5651780366897583,1.0,0.0,0.0,1.3025785684585571,1.3025840520858765,1.1321429838062613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.6650390625,0.0,105.5053482055664,1895.4371337890625,0.0,752.8271484375,0.3707917928695678,1.0,0.0,3.0,1.0,0.0
11981760,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3379211425781,0.7290127277374268,0.2319138497114181,0.2116338610649109,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.33795166015625,0.9242170453071594,0.4787203371524811,0.4552079439163208,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.33795166015625,0.996732532978058,0.6031302809715271,0.4219542741775512,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3379211425781,0.8070518374443054,0.3174988925457001,0.3034326136112213,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.337890625,0.7179892659187317,0.2207124084234237,1.006767511367798,288.33795166015625,288.3391418457031,291.41680908203125,286.8011169433594,291.4169921875,297.2792663574219,286.3379821777344,1.0,0.5504513382911682,1.0,1.0,0.0,1.0,-2.8802664279937744,2.88025975227356,6.674901214864804e-06,2.226874589920044,0.5978878140449524,0.5978878140449524,0.0,144.72610473632812,159.0,14814.2060546875,-0.0,2076.15380859375,1.0,283.1499938964844,285.8680114746094,289.8091735839844,290.84625244140625,293.1499938964844,293.1499938964844,283.1499938964844,18001.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.566029965877533,1.0,0.0,0.0,1.3025449514389038,1.3025503158569336,1.132084435084835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.6669921875,0.0,105.50077056884766,1895.4371337890625,0.0,756.7239379882812,0.3707858622074127,1.0,0.0,3.0,1.0,0.0
11981820,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.7220250368118286,0.2317205220460891,0.2116889804601669,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.9126092791557312,0.4777077436447143,0.4545002281665802,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.9896947145462036,0.6055424213409424,0.4234940707683563,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.7987246513366699,0.3175674974918365,0.3037395477294922,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.7109523415565491,0.2207670658826828,1.00813090801239,288.33758544921875,288.3502502441406,291.4078674316406,286.8100891113281,291.4080505371094,297.2706604003906,286.33758544921875,1.0,0.5544620156288147,1.0,1.0,0.0,1.0,-2.883429765701294,2.883423089981079,6.689313067909097e-06,2.229205369949341,0.5976440906524658,0.5976440906524658,0.0,150.64437866210938,162.0,14805.875,-0.0,2110.48779296875,1.0,283.1499938964844,285.86785888671875,289.8164978027344,290.8551025390625,293.1499938964844,293.1499938964844,283.1499938964844,18011.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5673663020133972,1.0,0.0,0.0,1.3019874095916748,1.3019927740097046,1.1311155390103525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3759.291015625,0.0,105.43225860595705,1895.4371337890625,0.0,762.8756103515625,0.3707091510295868,1.0,0.0,3.0,1.0,0.0
11981880,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.7220250368118286,0.2317205220460891,0.2116889804601669,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.9126092791557312,0.4777077436447143,0.4545002281665802,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.9896947145462036,0.6055424213409424,0.4234940707683563,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.7987246513366699,0.3175674974918365,0.3037395477294922,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.7109523415565491,0.2207670658826828,1.00813090801239,288.33758544921875,288.3502502441406,291.4078674316406,286.8100891113281,291.4080505371094,297.2706604003906,286.33758544921875,1.0,0.5544620156288147,1.0,1.0,0.0,1.0,-2.883429765701294,2.883423089981079,6.689313067909097e-06,2.229205369949341,0.5976440906524658,0.5976440906524658,0.0,150.64437866210938,162.0,14805.875,-0.0,2110.48779296875,1.0,283.1499938964844,285.86785888671875,289.8164978027344,290.8551025390625,293.1499938964844,293.1499938964844,283.1499938964844,18011.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5673663020133972,1.0,0.0,0.0,1.3019874095916748,1.3019927740097046,1.1311155390103525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3759.291015625,0.0,105.43225860595705,1895.4371337890625,0.0,762.8756103515625,0.3707091510295868,1.0,0.0,3.0,1.0,0.0
11981940,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33746337890625,0.7187238931655884,0.2315977066755294,0.2116851508617401,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.33746337890625,0.9073823690414428,0.4770899713039398,0.4540329277515411,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.33746337890625,0.9866015315055848,0.6073607802391052,0.4247825741767883,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33746337890625,0.7948774099349976,0.3175919950008392,0.3038775324821472,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.33746337890625,0.7075491547584534,0.2208008915185928,1.0088027715682983,288.33746337890625,288.3575744628906,291.4019775390625,286.8150329589844,291.40216064453125,297.2680969238281,286.33746337890625,1.0,0.5564684867858887,1.0,1.0,0.0,1.0,-2.885385513305664,2.885378837585449,6.69826113153249e-06,2.2306599617004395,0.597412645816803,0.597412645816803,0.0,153.53109741210938,162.0,14798.974609375,-0.0,2127.991943359375,1.0,283.1499938964844,285.86785888671875,289.8192138671875,290.8579406738281,293.1499938964844,293.1499938964844,283.1499938964844,18018.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5677760243415833,1.0,0.0,0.0,1.301348328590393,1.3013538122177124,1.130005529148548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3759.705078125,0.0,105.34453582763672,1895.4371337890625,0.0,764.7716064453125,0.3706121146678924,1.0,0.0,3.0,1.0,0.0
11982000,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.33746337890625,0.7167423367500305,0.2315157055854797,0.2116754800081253,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33746337890625,0.9043826460838318,0.476677656173706,0.4537132382392883,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.33746337890625,0.9848161339759828,0.6086146831512451,0.4256848394870758,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33746337890625,0.7926105260848999,0.3176043629646301,0.3039581775665283,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33746337890625,0.7055214643478394,0.2208257019519806,1.0092267990112305,288.33746337890625,288.3627014160156,291.3977966308594,286.818115234375,291.3980407714844,297.2666931152344,286.33746337890625,1.0,0.5576984286308289,1.0,1.0,0.0,1.0,-2.886680603027344,2.886673927307129,6.704189672745997e-06,2.231622695922852,0.5972229838371277,0.5972229838371277,0.0,155.28143310546875,165.0,14793.45703125,-0.0,2138.802001953125,1.0,283.1499938964844,285.8679504394531,289.8208312988281,290.859375,293.1499938964844,293.1499938964844,283.1499938964844,18024.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5679019689559937,1.0,0.0,0.0,1.300792932510376,1.3007982969284058,1.129041038439027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3759.887451171875,0.0,105.26546478271484,1895.4371337890625,0.0,765.3551025390625,0.3705246448516845,1.0,0.0,3.0,1.0,0.0
11982060,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3377380371094,0.7123043537139893,0.2313109785318374,0.2116350531578064,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3377685546875,0.898003339767456,0.475647896528244,0.4528969228267669,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3377685546875,0.9810234308242798,0.6117905378341675,0.4279830455780029,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3377685546875,0.7876836657524109,0.3176252543926239,0.3041315972805023,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3377380371094,0.7011165618896484,0.2208957821130752,1.0102421045303345,288.3377685546875,288.3765563964844,291.3866577148437,286.8251647949219,291.38690185546875,297.2638244628906,286.3377990722656,1.0,0.5604949593544006,1.0,1.0,0.0,1.0,-2.8898420333862305,2.889835357666016,6.718665190419415e-06,2.2339704036712646,0.596613347530365,0.596613347530365,0.0,159.21885681152344,168.0,14776.0498046875,-0.0,2163.577392578125,1.0,283.1499938964844,285.8686218261719,289.8248291015625,290.86248779296875,293.1499938964844,293.1499938964844,283.1499938964844,18039.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5678083300590515,1.0,0.0,0.0,1.2988909482955933,1.2988964319229126,1.1257418464083457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3760.195556640625,0.0,104.98519897460938,1895.4371337890625,0.0,764.9212036132812,0.370214432477951,1.0,0.0,3.0,1.0,0.0
11982120,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3377380371094,0.7123043537139893,0.2313109785318374,0.2116350531578064,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3377685546875,0.898003339767456,0.475647896528244,0.4528969228267669,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3377685546875,0.9810234308242798,0.6117905378341675,0.4279830455780029,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3377685546875,0.7876836657524109,0.3176252543926239,0.3041315972805023,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3377380371094,0.7011165618896484,0.2208957821130752,1.0102421045303345,288.3377685546875,288.3765563964844,291.3866577148437,286.8251647949219,291.38690185546875,297.2638244628906,286.3377990722656,1.0,0.5604949593544006,1.0,1.0,0.0,1.0,-2.8898420333862305,2.889835357666016,6.718665190419415e-06,2.2339704036712646,0.596613347530365,0.596613347530365,0.0,159.21885681152344,168.0,14776.0498046875,-0.0,2163.577392578125,1.0,283.1499938964844,285.8686218261719,289.8248291015625,290.86248779296875,293.1499938964844,293.1499938964844,283.1499938964844,18039.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5678083300590515,1.0,0.0,0.0,1.2988909482955933,1.2988964319229126,1.1257418464083457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3760.195556640625,0.0,104.98519897460938,1895.4371337890625,0.0,764.9212036132812,0.370214432477951,1.0,0.0,3.0,1.0,0.0
