time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982180,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385009765625,0.7082874178886414,0.2311051487922668,0.2115795463323593,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385314941406,0.8924400806427002,0.4746200740337372,0.4520670175552368,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385314941406,0.9778246283531188,0.6149562001228333,0.4302748143672943,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385314941406,0.7834416031837463,0.3176356554031372,0.3042788207530975,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385009765625,0.6973274946212769,0.2209745645523071,1.011227250099182,288.3385314941406,288.39178466796875,291.3743591308594,286.8312072753906,291.3746337890625,297.2612609863281,286.3385925292969,1.0,0.5630347728729248,1.0,1.0,0.0,1.0,-2.892893552780152,2.8928866386413574,6.732645033480367e-06,2.2362332344055176,0.5958036184310913,0.5958036184310913,0.0,162.7627410888672,171.0,14753.2919921875,-0.0,2186.27490234375,1.0,283.1499938964844,285.869873046875,289.8291931152344,290.8655090332031,293.1499938964844,293.1499938964844,283.1499938964844,18056.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.567378580570221,1.0,0.0,0.0,1.2962158918380735,1.2962212562561035,1.1211096762053785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3760.36962890625,0.0,104.5798568725586,1895.4371337890625,0.0,762.932373046875,0.3697651326656341,1.0,0.0,3.0,1.0,0.0
11982240,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385009765625,0.7082874178886414,0.2311051487922668,0.2115795463323593,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385314941406,0.8924400806427002,0.4746200740337372,0.4520670175552368,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385314941406,0.9778246283531188,0.6149562001228333,0.4302748143672943,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385314941406,0.7834416031837463,0.3176356554031372,0.3042788207530975,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385009765625,0.6973274946212769,0.2209745645523071,1.011227250099182,288.3385314941406,288.39178466796875,291.3743591308594,286.8312072753906,291.3746337890625,297.2612609863281,286.3385925292969,1.0,0.5630347728729248,1.0,1.0,0.0,1.0,-2.892893552780152,2.8928866386413574,6.732645033480367e-06,2.2362332344055176,0.5958036184310913,0.5958036184310913,0.0,162.7627410888672,171.0,14753.2919921875,-0.0,2186.27490234375,1.0,283.1499938964844,285.869873046875,289.8291931152344,290.8655090332031,293.1499938964844,293.1499938964844,283.1499938964844,18056.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.567378580570221,1.0,0.0,0.0,1.2962158918380735,1.2962212562561035,1.1211096762053785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3760.36962890625,0.0,104.5798568725586,1895.4371337890625,0.0,762.932373046875,0.3697651326656341,1.0,0.0,3.0,1.0,0.0
11982300,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3390808105469,0.7063836455345154,0.2310010343790054,0.2115474790334701,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.339111328125,0.8898595571517944,0.4741066694259643,0.451649010181427,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.339111328125,0.9763659238815308,0.6165258288383484,0.4314099252223968,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.339111328125,0.7814915776252747,0.3176375925540924,0.3043455779552459,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3390808105469,0.695586621761322,0.2210162431001663,1.0117143392562866,288.339111328125,288.3999328613281,291.3677978515625,286.8338623046875,291.3680725097656,297.26007080078125,286.33917236328125,1.0,0.5642420649528503,1.0,1.0,0.0,1.0,-2.8943824768066406,2.894375801086426,6.7394707912171725e-06,2.2373366355896,0.5953180193901062,0.5953180193901062,0.0,164.44195556640625,171.0,14739.7958984375,-0.0,2197.12060546875,1.0,283.1499938964844,285.87078857421875,289.8313903808594,290.8669738769531,293.1499938964844,293.1499938964844,283.1499938964844,18065.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5671054720878601,1.0,0.0,0.0,1.294560790061951,1.2945661544799805,1.1182484627170197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3760.376708984375,0.0,104.3257293701172,1895.4371337890625,0.0,761.671142578125,0.3694830536842346,1.0,0.0,3.0,1.0,0.0
11982360,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.7045477628707886,0.2308958768844604,0.2115131467580795,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.8873752951622009,0.4735934436321258,0.4512297213077545,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.97496896982193,0.6180857419967651,0.4325375258922577,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.7796226143836975,0.3176376819610595,0.304408997297287,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.6939181089401245,0.2210589796304702,1.0121995210647583,288.33984375,288.4084167480469,291.3609619140625,286.83624267578125,291.3612365722656,297.2588806152344,286.3399353027344,1.0,0.5654218196868896,1.0,1.0,0.0,1.0,-2.8958520889282227,2.895845413208008,6.746209692209959e-06,2.2384254932403564,0.5947800874710083,0.5947800874710083,0.0,166.08209228515625,174.0,14724.9345703125,-0.0,2207.75,1.0,283.1499938964844,285.8718566894531,289.8335266113281,290.86834716796875,293.1499938964844,293.1499938964844,283.1499938964844,18074.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5668174624443054,1.0,0.0,0.0,1.2926993370056152,1.292704701423645,1.1150349621402718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3760.30810546875,0.0,104.03825378417967,1895.4371337890625,0.0,760.3433227539062,0.3691635727882385,1.0,0.0,3.0,1.0,0.0
11982420,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3417663574219,0.701035737991333,0.2306820154190063,0.2114383429288864,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.341796875,0.8826385736465454,0.4725676476955414,0.4503884315490722,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.341796875,0.972313106060028,0.6211749911308289,0.4347693026065826,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3417663574219,0.7760781645774841,0.3176327645778656,0.3045276701450348,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3417358398437,0.6907528042793274,0.2211468666791916,1.0131667852401731,288.341796875,288.4264831542969,291.3464050292969,286.8402709960937,291.3467102050781,297.256591796875,286.3418884277344,1.0,0.567719578742981,1.0,1.0,0.0,1.0,-2.8987386226654053,2.8987319469451904,6.759457846783334e-06,2.2405648231506348,0.5935390591621399,0.5935390591621399,0.0,169.2784423828125,177.0,14690.92578125,-0.0,2228.53466796875,1.0,283.1499938964844,285.8746337890625,289.8372802734375,290.8703918457031,293.1499938964844,293.1499938964844,283.1499938964844,18093.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5662134885787964,1.0,0.0,0.0,1.2883208990097046,1.2883262634277344,1.107494327357017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3759.85986328125,0.0,103.3580093383789,1895.4371337890625,0.0,757.5659790039062,0.3684058785438537,1.0,0.0,3.0,1.0,0.0
11982480,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3417663574219,0.701035737991333,0.2306820154190063,0.2114383429288864,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.341796875,0.8826385736465454,0.4725676476955414,0.4503884315490722,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.341796875,0.972313106060028,0.6211749911308289,0.4347693026065826,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3417663574219,0.7760781645774841,0.3176327645778656,0.3045276701450348,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3417358398437,0.6907528042793274,0.2211468666791916,1.0131667852401731,288.341796875,288.4264831542969,291.3464050292969,286.8402709960937,291.3467102050781,297.256591796875,286.3418884277344,1.0,0.567719578742981,1.0,1.0,0.0,1.0,-2.8987386226654053,2.8987319469451904,6.759457846783334e-06,2.2405648231506348,0.5935390591621399,0.5935390591621399,0.0,169.2784423828125,177.0,14690.92578125,-0.0,2228.53466796875,1.0,283.1499938964844,285.8746337890625,289.8372802734375,290.8703918457031,293.1499938964844,293.1499938964844,283.1499938964844,18093.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5662134885787964,1.0,0.0,0.0,1.2883208990097046,1.2883262634277344,1.107494327357017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3759.85986328125,0.0,103.3580093383789,1895.4371337890625,0.0,757.5659790039062,0.3684058785438537,1.0,0.0,3.0,1.0,0.0
11982540,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443908691406,0.6976871490478516,0.2304629981517791,0.2113563269376754,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.34442138671875,0.8781464099884033,0.4715428054332733,0.4495452046394348,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3444519042969,0.9697871208190918,0.6242222189903259,0.4369699358940124,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34442138671875,0.772735059261322,0.3176218569278717,0.3046376407146454,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443908691406,0.6877651810646057,0.2212373465299606,1.014133095741272,288.34442138671875,288.4459533691406,291.3306884765625,286.8432922363281,291.3310241699219,297.2543640136719,286.3445739746094,1.0,0.569959282875061,1.0,1.0,0.0,1.0,-2.9015653133392334,2.9015586376190186,6.772446340619354e-06,2.2426607608795166,0.592067301273346,0.592067301273346,0.0,172.40147399902344,180.0,14651.015625,-0.0,2248.89208984375,1.0,283.1499938964844,285.8782653808594,289.84002685546875,290.87115478515625,293.1499938964844,293.1499938964844,283.1499938964844,18113.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5655617117881775,1.0,0.0,0.0,1.2830225229263306,1.2830278873443604,1.0984035725414289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.905029296875,0.0,102.5312042236328,1895.4371337890625,0.0,754.5797729492188,0.3674816787242889,1.0,0.0,3.0,1.0,0.0
11982600,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443908691406,0.6976871490478516,0.2304629981517791,0.2113563269376754,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.34442138671875,0.8781464099884033,0.4715428054332733,0.4495452046394348,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3444519042969,0.9697871208190918,0.6242222189903259,0.4369699358940124,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34442138671875,0.772735059261322,0.3176218569278717,0.3046376407146454,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443908691406,0.6877651810646057,0.2212373465299606,1.014133095741272,288.34442138671875,288.4459533691406,291.3306884765625,286.8432922363281,291.3310241699219,297.2543640136719,286.3445739746094,1.0,0.569959282875061,1.0,1.0,0.0,1.0,-2.9015653133392334,2.9015586376190186,6.772446340619354e-06,2.2426607608795166,0.592067301273346,0.592067301273346,0.0,172.40147399902344,180.0,14651.015625,-0.0,2248.89208984375,1.0,283.1499938964844,285.8782653808594,289.84002685546875,290.87115478515625,293.1499938964844,293.1499938964844,283.1499938964844,18113.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5655617117881775,1.0,0.0,0.0,1.2830225229263306,1.2830278873443604,1.0984035725414289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.905029296875,0.0,102.5312042236328,1895.4371337890625,0.0,754.5797729492188,0.3674816787242889,1.0,0.0,3.0,1.0,0.0
11982660,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3477478027344,0.6944637298583984,0.2302390784025192,0.2112683206796646,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34783935546875,0.8738483190536499,0.4705195724964142,0.4487016499042511,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34783935546875,0.9673487544059752,0.6272279024124146,0.4391404390335083,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3478088378906,0.7695490717887878,0.3176062405109405,0.304741233587265,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3477478027344,0.6849150061607361,0.2213302254676818,1.015102505683899,288.3478088378906,288.4668884277344,291.3138122558594,286.8452453613281,291.31414794921875,297.252197265625,286.3479919433594,1.0,0.5721610188484192,1.0,1.0,0.0,1.0,-2.904344320297241,2.904337406158448,6.785232017136877e-06,2.244723320007324,0.5903576016426086,0.5903576016426086,0.0,175.48216247558594,183.0,14605.0654296875,-0.0,2268.994384765625,1.0,283.1499938964844,285.8828125,289.8415832519531,290.87042236328125,293.1499938964844,293.1499938964844,283.1499938964844,18134.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5648307204246521,1.0,0.0,0.0,1.276774764060974,1.276780128479004,1.0877323575186892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.395263671875,0.0,101.55538177490234,1895.4371337890625,0.0,751.2443237304688,0.3663862943649292,1.0,0.0,3.0,1.0,0.0
11982720,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3477478027344,0.6944637298583984,0.2302390784025192,0.2112683206796646,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34783935546875,0.8738483190536499,0.4705195724964142,0.4487016499042511,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34783935546875,0.9673487544059752,0.6272279024124146,0.4391404390335083,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3478088378906,0.7695490717887878,0.3176062405109405,0.304741233587265,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3477478027344,0.6849150061607361,0.2213302254676818,1.015102505683899,288.3478088378906,288.4668884277344,291.3138122558594,286.8452453613281,291.31414794921875,297.252197265625,286.3479919433594,1.0,0.5721610188484192,1.0,1.0,0.0,1.0,-2.904344320297241,2.904337406158448,6.785232017136877e-06,2.244723320007324,0.5903576016426086,0.5903576016426086,0.0,175.48216247558594,183.0,14605.0654296875,-0.0,2268.994384765625,1.0,283.1499938964844,285.8828125,289.8415832519531,290.87042236328125,293.1499938964844,293.1499938964844,283.1499938964844,18134.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5648307204246521,1.0,0.0,0.0,1.276774764060974,1.276780128479004,1.0877323575186892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.395263671875,0.0,101.55538177490234,1895.4371337890625,0.0,751.2443237304688,0.3663862943649292,1.0,0.0,3.0,1.0,0.0
11982780,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3519592285156,0.6913444995880127,0.230010837316513,0.2111753672361374,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.35205078125,0.8697159290313721,0.469498872756958,0.4478592872619629,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3520812988281,0.9649747610092164,0.6301923394203186,0.4412815868854522,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3520202636719,0.7664950489997864,0.3175873160362243,0.3048404455184936,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3519592285156,0.6821797490119934,0.2214258015155792,1.016079068183899,288.35205078125,288.4892578125,291.2957763671875,286.8461608886719,291.296142578125,297.2500915527344,286.35223388671875,1.0,0.5743364095687866,1.0,1.0,0.0,1.0,-2.9070866107940674,2.907079696655273,6.797865808039205e-06,2.246760845184326,0.5884013175964355,0.5884013175964355,0.0,178.53768920898438,186.0,14552.900390625,-0.0,2288.945068359375,1.0,283.1499938964844,285.8883361816406,289.8419494628906,290.8680725097656,293.1499938964844,293.1499938964844,283.1499938964844,18155.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5639878511428833,1.0,0.0,0.0,1.269544243812561,1.2695494890213013,1.075447144671671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.31787109375,0.0,100.42804718017578,1895.4371337890625,0.0,747.4158935546875,0.3651144206523895,1.0,0.0,3.0,1.0,0.0
11982840,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3519592285156,0.6913444995880127,0.230010837316513,0.2111753672361374,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.35205078125,0.8697159290313721,0.469498872756958,0.4478592872619629,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3520812988281,0.9649747610092164,0.6301923394203186,0.4412815868854522,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3520202636719,0.7664950489997864,0.3175873160362243,0.3048404455184936,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3519592285156,0.6821797490119934,0.2214258015155792,1.016079068183899,288.35205078125,288.4892578125,291.2957763671875,286.8461608886719,291.296142578125,297.2500915527344,286.35223388671875,1.0,0.5743364095687866,1.0,1.0,0.0,1.0,-2.9070866107940674,2.907079696655273,6.797865808039205e-06,2.246760845184326,0.5884013175964355,0.5884013175964355,0.0,178.53768920898438,186.0,14552.900390625,-0.0,2288.945068359375,1.0,283.1499938964844,285.8883361816406,289.8419494628906,290.8680725097656,293.1499938964844,293.1499938964844,283.1499938964844,18155.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5639878511428833,1.0,0.0,0.0,1.269544243812561,1.2695494890213013,1.075447144671671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.31787109375,0.0,100.42804718017578,1895.4371337890625,0.0,747.4158935546875,0.3651144206523895,1.0,0.0,3.0,1.0,0.0
11982900,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3544006347656,0.6898203492164612,0.2298953384160995,0.2111273407936096,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3544921875,0.8677064776420593,0.4689898788928985,0.4474390149116516,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3545227050781,0.9638077020645142,0.6316590309143066,0.4423410892486572,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3544616699219,0.7650128602981567,0.3175771236419678,0.3048889338970184,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3544006347656,0.6808512210845947,0.2214748412370681,1.0165715217590332,288.3544921875,288.5009765625,291.28631591796875,286.8462219238281,291.28668212890625,297.2490539550781,286.3547058105469,1.0,0.5754165053367615,1.0,1.0,0.0,1.0,-2.908447265625,2.908440351486206,6.804140866734088e-06,2.247772693634033,0.5873261094093323,0.5873261094093323,0.0,180.05905151367188,186.0,14524.392578125,-0.0,2298.883544921875,1.0,283.1499938964844,285.8914794921875,289.8417053222656,290.8663330078125,293.1499938964844,293.1499938964844,283.1499938964844,18166.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5635152459144592,1.0,0.0,0.0,1.2655423879623413,1.265547752380371,1.0686779461366316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3754.063232421875,0.0,99.80580139160156,1895.4371337890625,0.0,745.2777709960938,0.3644094169139862,1.0,0.0,3.0,1.0,0.0
11982960,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3570556640625,0.6883182525634766,0.2297791093587875,0.2110785245895385,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3571472167969,0.8657323718070984,0.4684819281101227,0.4470195472240448,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.357177734375,0.9626525044441224,0.6331158876419067,0.443393737077713,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35711669921875,0.7635584473609924,0.3175667226314544,0.3049370348453522,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3570556640625,0.6795468330383301,0.2215247899293899,1.0170671939849854,288.3571472167969,288.5130920410156,291.27655029296875,286.8460388183594,291.2769470214844,297.248046875,286.3573913574219,1.0,0.5764925479888916,1.0,1.0,0.0,1.0,-2.9098033905029297,2.909796476364136,6.810399099776987e-06,2.248781681060791,0.5861883163452148,0.5861883163452148,0.0,181.5775604248047,189.0,14494.314453125,-0.0,2308.80908203125,1.0,283.1499938964844,285.8948974609375,289.8411560058594,290.8641662597656,293.1499938964844,293.1499938964844,283.1499938964844,18177.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5630096793174744,1.0,0.0,0.0,1.2612929344177246,1.2612982988357544,1.061513117406321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3752.674560546875,0.0,99.14675903320312,1895.4371337890625,0.0,742.9970092773438,0.3636603951454162,1.0,0.0,3.0,1.0,0.0
11983020,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3630676269531,0.6853780150413513,0.2295449823141098,0.2109789550304412,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3631896972656,0.8618859648704529,0.4674699604511261,0.4461837708950043,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3632202148437,0.960375189781189,0.6360005736351013,0.4454784691333771,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3631286621094,0.7607294321060181,0.3175462186336517,0.3050329685211181,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3630676269531,0.6770079135894775,0.2216279506683349,1.0180712938308716,288.3631896972656,288.53839111328125,291.2561340332031,286.8448181152344,291.2565612792969,297.2460632324219,286.36346435546875,1.0,0.57863450050354,1.0,1.0,0.0,1.0,-2.9125070571899414,2.9125001430511475,6.822886462032329e-06,2.2507944107055664,0.5837180614471436,0.5837180614471436,0.0,184.6077880859375,192.0,14429.267578125,-0.0,2328.6376953125,1.0,283.1499938964844,285.9025573730469,289.8392639160156,290.8587951660156,293.1499938964844,293.1499938964844,283.1499938964844,18199.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5618945956230164,1.0,0.0,0.0,1.2520263195037842,1.252031683921814,1.0459727661782381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3749.484375,0.0,97.71673583984376,1895.4371337890625,0.0,737.9904174804688,0.3620267510414123,1.0,0.0,3.0,1.0,0.0
11983080,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3630676269531,0.6853780150413513,0.2295449823141098,0.2109789550304412,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3631896972656,0.8618859648704529,0.4674699604511261,0.4461837708950043,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3632202148437,0.960375189781189,0.6360005736351013,0.4454784691333771,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3631286621094,0.7607294321060181,0.3175462186336517,0.3050329685211181,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3630676269531,0.6770079135894775,0.2216279506683349,1.0180712938308716,288.3631896972656,288.53839111328125,291.2561340332031,286.8448181152344,291.2565612792969,297.2460632324219,286.36346435546875,1.0,0.57863450050354,1.0,1.0,0.0,1.0,-2.9125070571899414,2.9125001430511475,6.822886462032329e-06,2.2507944107055664,0.5837180614471436,0.5837180614471436,0.0,184.6077880859375,192.0,14429.267578125,-0.0,2328.6376953125,1.0,283.1499938964844,285.9025573730469,289.8392639160156,290.8587951660156,293.1499938964844,293.1499938964844,283.1499938964844,18199.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5618945956230164,1.0,0.0,0.0,1.2520263195037842,1.252031683921814,1.0459727661782381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3749.484375,0.0,97.71673583984376,1895.4371337890625,0.0,737.9904174804688,0.3620267510414123,1.0,0.0,3.0,1.0,0.0
11983140,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36773681640625,0.6834262609481812,0.2293849438428878,0.2109101712703704,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36785888671875,0.8593452572822571,0.4667854905128479,0.4456184804439544,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3678894042969,0.9588505625724792,0.6379397511482239,0.4468803107738495,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3677978515625,0.7588642835617065,0.3175333440303802,0.3050987124443054,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.36773681640625,0.6753330230712891,0.2217011004686355,1.018765926361084,288.36785888671875,288.55645751953125,291.2415466308594,286.8433837890625,291.24200439453125,297.2447509765625,286.3681640625,1.0,0.5800843834877014,1.0,1.0,0.0,1.0,-2.9143435955047607,2.914336919784546,6.831378868810134e-06,2.2521626949310303,0.5818834900856018,0.5818834900856018,0.0,186.6640625,192.0,14381.1806640625,-0.0,2342.116943359375,1.0,283.1499938964844,285.9084167480469,289.8373413085937,290.8542175292969,293.1499938964844,293.1499938964844,283.1499938964844,18214.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5610519051551819,1.0,0.0,0.0,1.2451167106628418,1.245121955871582,1.0344595580136229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.99267578125,0.0,96.65737915039062,1895.4371337890625,0.0,734.2284545898438,0.3608090579509735,1.0,0.0,3.0,1.0,0.0
11983200,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3700866699219,0.6825206875801086,0.2293095141649246,0.2108776420354843,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3702087402344,0.858169674873352,0.4664644598960876,0.4453533887863159,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3702392578125,0.9581395983695984,0.6388466358184814,0.4475360214710235,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3701477050781,0.7580022215843201,0.317527711391449,0.3051299750804901,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3700866699219,0.674558699131012,0.2217363864183426,1.0190963745117188,288.3702087402344,288.5652160644531,291.2344970703125,286.842529296875,291.2349548339844,297.244140625,286.3705444335937,1.0,0.5807652473449707,1.0,1.0,0.0,1.0,-2.9152088165283203,2.915202140808105,6.835381554992637e-06,2.2528076171875,0.5809794068336487,0.5809794068336487,0.0,187.6309356689453,195.0,14357.517578125,-0.0,2348.46337890625,1.0,283.1499938964844,285.9113464355469,289.83624267578125,290.85186767578125,293.1499938964844,293.1499938964844,283.1499938964844,18221.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5606348514556885,1.0,0.0,0.0,1.2417067289352417,1.241711974143982,1.0288012930459445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3745.73583984375,0.0,96.13697052001952,1895.4371337890625,0.0,732.3735961914062,0.360208511352539,1.0,0.0,3.0,1.0,0.0
11983260,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3781433105469,0.6797440052032471,0.2290738523006439,0.2107756733894348,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3782958984375,0.8545771241188049,0.4654667973518371,0.4445298016071319,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3783264160156,0.9559442400932312,0.6416555047035217,0.4495673775672912,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.37823486328125,0.755372166633606,0.317513108253479,0.3052299916744232,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3781433105469,0.6721958518028259,0.22185118496418,1.020147442817688,288.3782653808594,288.593505859375,291.211669921875,286.8391418457031,291.212158203125,297.2422790527344,286.378662109375,1.0,0.5828874707221985,1.0,1.0,0.0,1.0,-2.917921543121338,2.917914628982544,6.84794122207677e-06,2.2548301219940186,0.5779678821563721,0.5779678821563721,0.0,190.6487579345703,198.0,14278.943359375,-0.0,2368.3173828125,1.0,283.1499938964844,285.9213562011719,289.8321533203125,290.84344482421875,293.1499938964844,293.1499938964844,283.1499938964844,18243.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.559229850769043,1.0,0.0,0.0,1.2303277254104614,1.2303329706192017,1.0100318803552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3741.427978515625,0.0,94.4120864868164,1895.4371337890625,0.0,726.1586303710938,0.3582066595554352,1.0,0.0,3.0,1.0,0.0
11983320,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3781433105469,0.6797440052032471,0.2290738523006439,0.2107756733894348,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3782958984375,0.8545771241188049,0.4654667973518371,0.4445298016071319,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3783264160156,0.9559442400932312,0.6416555047035217,0.4495673775672912,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.37823486328125,0.755372166633606,0.317513108253479,0.3052299916744232,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3781433105469,0.6721958518028259,0.22185118496418,1.020147442817688,288.3782653808594,288.593505859375,291.211669921875,286.8391418457031,291.212158203125,297.2422790527344,286.378662109375,1.0,0.5828874707221985,1.0,1.0,0.0,1.0,-2.917921543121338,2.917914628982544,6.84794122207677e-06,2.2548301219940186,0.5779678821563721,0.5779678821563721,0.0,190.6487579345703,198.0,14278.943359375,-0.0,2368.3173828125,1.0,283.1499938964844,285.9213562011719,289.8321533203125,290.84344482421875,293.1499938964844,293.1499938964844,283.1499938964844,18243.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.559229850769043,1.0,0.0,0.0,1.2303277254104614,1.2303329706192017,1.0100318803552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3741.427978515625,0.0,94.4120864868164,1895.4371337890625,0.0,726.1586303710938,0.3582066595554352,1.0,0.0,3.0,1.0,0.0
11983380,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3872985839844,0.6770467162132263,0.2288392186164856,0.2106741368770599,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3874816894531,0.8511030673980713,0.4644785523414612,0.443714439868927,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.38751220703125,0.9537888765335084,0.6444284915924072,0.4515734016895294,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38739013671875,0.7528355121612549,0.3175044357776642,0.3053348958492279,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3872985839844,0.669917106628418,0.2219734936952591,1.021229863166809,288.387451171875,288.62335205078125,291.1876220703125,286.8346862792969,291.1881103515625,297.240478515625,286.38787841796875,1.0,0.585003137588501,1.0,1.0,0.0,1.0,-2.9206576347351074,2.920650720596313,6.860625035187695e-06,2.2568719387054443,0.5746780633926392,0.5746780633926392,0.0,193.66217041015625,201.0,14193.396484375,-0.0,2388.22705078125,1.0,283.1499938964844,285.9325866699219,289.8269348144531,290.8334655761719,293.1499938964844,293.1499938964844,283.1499938964844,18265.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5576774477958679,1.0,0.0,0.0,1.2178817987442017,1.217887043952942,9.897003394598869e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3736.55322265625,0.0,92.54713439941406,1895.4371337890625,0.0,719.3515014648438,0.356022298336029,1.0,0.0,3.0,1.0,0.0
11983440,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3872985839844,0.6770467162132263,0.2288392186164856,0.2106741368770599,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3874816894531,0.8511030673980713,0.4644785523414612,0.443714439868927,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.38751220703125,0.9537888765335084,0.6444284915924072,0.4515734016895294,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38739013671875,0.7528355121612549,0.3175044357776642,0.3053348958492279,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3872985839844,0.669917106628418,0.2219734936952591,1.021229863166809,288.387451171875,288.62335205078125,291.1876220703125,286.8346862792969,291.1881103515625,297.240478515625,286.38787841796875,1.0,0.585003137588501,1.0,1.0,0.0,1.0,-2.9206576347351074,2.920650720596313,6.860625035187695e-06,2.2568719387054443,0.5746780633926392,0.5746780633926392,0.0,193.66217041015625,201.0,14193.396484375,-0.0,2388.22705078125,1.0,283.1499938964844,285.9325866699219,289.8269348144531,290.8334655761719,293.1499938964844,293.1499938964844,283.1499938964844,18265.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5576774477958679,1.0,0.0,0.0,1.2178817987442017,1.217887043952942,9.897003394598869e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3736.55322265625,0.0,92.54713439941406,1895.4371337890625,0.0,719.3515014648438,0.356022298336029,1.0,0.0,3.0,1.0,0.0
11983500,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3923034667969,0.6757276654243469,0.2287226766347885,0.2106238752603531,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3924865722656,0.8494089245796204,0.4639885425567627,0.4433103501796722,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3925476074219,0.9527260661125184,0.6458014249801636,0.452566921710968,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3924255371094,0.7516013383865356,0.3175030052661896,0.305389791727066,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3923034667969,0.6688088178634644,0.2220379263162613,1.021784782409668,288.3924865722656,288.6388244628906,291.1751403808594,286.83203125,291.1756286621094,297.2395935058594,286.3929138183594,1.0,0.5860591530799866,1.0,1.0,0.0,1.0,-2.9220387935638428,2.922031879425049,6.867033334856387e-06,2.2579033374786377,0.5729249119758606,0.5729249119758606,0.0,195.16729736328125,201.0,14147.9169921875,-0.0,2398.210693359375,1.0,283.1499938964844,285.9386901855469,289.8238830566406,290.827880859375,293.1499938964844,293.1499938964844,283.1499938964844,18275.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5568424463272095,1.0,0.0,0.0,1.2112481594085691,1.2112534046173096,9.789481936195445e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3733.896240234375,0.0,91.56268310546876,1895.4371337890625,0.0,715.716064453125,0.3548607230186462,1.0,0.0,3.0,1.0,0.0
11983560,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3976135253906,0.6744278073310852,0.228606715798378,0.2105740904808044,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3977966308594,0.8477420210838318,0.4635012447834015,0.442908763885498,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3978576660156,0.9516721963882446,0.6471623778343201,0.4535536468029022,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3977355957031,0.7503888607025146,0.3175033628940582,0.3054464161396026,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3976135253906,0.6677204966545105,0.2221045792102813,1.0223491191864014,288.3977966308594,288.6546936035156,291.162353515625,286.8290710449219,291.162841796875,297.2387390136719,286.39825439453125,1.0,0.5871142148971558,1.0,1.0,0.0,1.0,-2.923428535461426,2.923421859741211,6.87348801875487e-06,2.2589423656463623,0.5711029767990112,0.5711029767990112,0.0,196.6718292236328,189.0,14100.69140625,-0.0,2408.216552734375,1.0,283.1499938964844,285.94512939453125,289.8205871582031,290.8219299316406,293.1499938964844,293.1499938964844,283.1499938964844,18286.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.555971622467041,1.0,0.0,0.0,1.2043575048446655,1.2043627500534058,9.678416290626046e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3731.10009765625,0.0,90.54721069335938,1895.4371337890625,0.0,711.9437255859375,0.3536563217639923,1.0,0.0,3.0,1.0,0.0
11983620,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4079284667969,0.6769998073577881,0.2283958047628402,0.2102486938238144,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4080810546875,0.8504598736763,0.4625439643859863,0.4418686330318451,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4081420898437,0.957229495048523,0.6498064994812012,0.4553007483482361,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40802001953125,0.7532666921615601,0.3175160884857178,0.3053185939788818,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40789794921875,0.6706051230430603,0.2222570478916168,1.0223543643951416,288.4080810546875,288.6875915527344,291.13580322265625,286.8223876953125,291.1363525390625,297.23687744140625,286.40850830078125,1.0,0.5847917795181274,1.0,1.0,0.0,1.0,-2.92374324798584,2.923736333847046,6.874893188069109e-06,2.259152889251709,0.5672282576560974,0.5672282576560974,0.0,193.2769470214844,177.0,13994.2060546875,-0.0,2391.853515625,1.0,283.1499938964844,285.9580383300781,289.81304931640625,290.80865478515625,293.1499938964844,293.1499938964844,283.1499938964844,18308.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5541098117828369,1.0,0.0,0.0,1.1897661685943604,1.189771294593811,9.445319903989002e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3724.8623046875,0.0,88.42335510253906,1895.4371337890625,0.0,703.9437866210938,0.3511162996292114,1.0,0.0,3.0,1.0,0.0
11983680,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4079284667969,0.6769998073577881,0.2283958047628402,0.2102486938238144,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4080810546875,0.8504598736763,0.4625439643859863,0.4418686330318451,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4081420898437,0.957229495048523,0.6498064994812012,0.4553007483482361,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40802001953125,0.7532666921615601,0.3175160884857178,0.3053185939788818,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40789794921875,0.6706051230430603,0.2222570478916168,1.0223543643951416,288.4080810546875,288.6875915527344,291.13580322265625,286.8223876953125,291.1363525390625,297.23687744140625,286.40850830078125,1.0,0.5847917795181274,1.0,1.0,0.0,1.0,-2.92374324798584,2.923736333847046,6.874893188069109e-06,2.259152889251709,0.5672282576560974,0.5672282576560974,0.0,193.2769470214844,177.0,13994.2060546875,-0.0,2391.853515625,1.0,283.1499938964844,285.9580383300781,289.81304931640625,290.80865478515625,293.1499938964844,293.1499938964844,283.1499938964844,18308.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5541098117828369,1.0,0.0,0.0,1.1897661685943604,1.189771294593811,9.445319903989002e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3724.8623046875,0.0,88.42335510253906,1895.4371337890625,0.0,703.9437866210938,0.3511162996292114,1.0,0.0,3.0,1.0,0.0
11983740,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4183959960937,0.683066725730896,0.2282437086105346,0.2098284810781479,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4185791015625,0.8572611808776855,0.4616320729255676,0.440716803073883,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.41864013671875,0.96733158826828,0.6523507237434387,0.4568610191345215,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4184875488281,0.7597558498382568,0.3175669908523559,0.3050719201564789,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4183654785156,0.6769368052482605,0.2224649935960769,1.0218676328659058,288.4185485839844,288.7220458984375,291.1080322265625,286.8145446777344,291.10858154296875,297.2349853515625,286.41900634765625,1.0,0.5802791714668274,1.0,1.0,0.0,1.0,-2.922847986221313,2.9228410720825195,6.8705367084476165e-06,2.25839638710022,0.5630209445953369,0.5630209445953369,0.0,186.025146484375,165.0,13876.2470703125,-0.0,2354.0927734375,1.0,283.1499938964844,285.97149658203125,289.8039855957031,290.7930908203125,293.1499938964844,293.1499938964844,283.1499938964844,18331.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5520040392875671,1.0,0.0,0.0,1.173992395401001,1.173997402191162,9.196529759947225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3717.7255859375,0.0,86.1676254272461,1895.4371337890625,0.0,695.002197265625,0.3483875095844269,1.0,0.0,3.0,1.0,0.0
11983800,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4183959960937,0.683066725730896,0.2282437086105346,0.2098284810781479,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4185791015625,0.8572611808776855,0.4616320729255676,0.440716803073883,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.41864013671875,0.96733158826828,0.6523507237434387,0.4568610191345215,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4184875488281,0.7597558498382568,0.3175669908523559,0.3050719201564789,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4183654785156,0.6769368052482605,0.2224649935960769,1.0218676328659058,288.4185485839844,288.7220458984375,291.1080322265625,286.8145446777344,291.10858154296875,297.2349853515625,286.41900634765625,1.0,0.5802791714668274,1.0,1.0,0.0,1.0,-2.922847986221313,2.9228410720825195,6.8705367084476165e-06,2.25839638710022,0.5630209445953369,0.5630209445953369,0.0,186.025146484375,165.0,13876.2470703125,-0.0,2354.0927734375,1.0,283.1499938964844,285.97149658203125,289.8039855957031,290.7930908203125,293.1499938964844,293.1499938964844,283.1499938964844,18331.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5520040392875671,1.0,0.0,0.0,1.173992395401001,1.173997402191162,9.196529759947225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3717.7255859375,0.0,86.1676254272461,1895.4371337890625,0.0,695.002197265625,0.3483875095844269,1.0,0.0,3.0,1.0,0.0
11983860,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.429931640625,0.6916376352310181,0.2281484007835388,0.2093833982944488,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4301452636719,0.8670812845230103,0.4607692956924438,0.4395297765731811,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4302062988281,0.9797168374061584,0.6548715233802795,0.4583336412906647,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4300537109375,0.768944263458252,0.3176637887954712,0.3047862648963928,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.429931640625,0.685783863067627,0.2227321565151214,1.0212616920471191,288.4301452636719,288.758056640625,291.0790100097656,286.8055419921875,291.07958984375,297.2334899902344,286.4306335449219,1.0,0.5745052695274353,1.0,1.0,0.0,1.0,-2.9215846061706543,2.9215779304504395,6.864446277177194e-06,2.2573533058166504,0.558483362197876,0.558483362197876,0.0,176.71168518066406,153.0,13749.263671875,-0.0,2305.43017578125,1.0,283.1499938964844,285.9862060546875,289.79364013671875,290.7755432128906,293.1499938964844,293.1499938964844,283.1499938964844,18353.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5496187210083008,1.0,0.0,0.0,1.1570472717285156,1.1570522785186768,8.932964590258052e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.884765625,0.0,83.78878784179688,1895.4371337890625,0.0,685.0086669921875,0.3454737663269043,1.0,0.0,3.0,1.0,0.0
11983920,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.429931640625,0.6916376352310181,0.2281484007835388,0.2093833982944488,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4301452636719,0.8670812845230103,0.4607692956924438,0.4395297765731811,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4302062988281,0.9797168374061584,0.6548715233802795,0.4583336412906647,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4300537109375,0.768944263458252,0.3176637887954712,0.3047862648963928,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.429931640625,0.685783863067627,0.2227321565151214,1.0212616920471191,288.4301452636719,288.758056640625,291.0790100097656,286.8055419921875,291.07958984375,297.2334899902344,286.4306335449219,1.0,0.5745052695274353,1.0,1.0,0.0,1.0,-2.9215846061706543,2.9215779304504395,6.864446277177194e-06,2.2573533058166504,0.558483362197876,0.558483362197876,0.0,176.71168518066406,153.0,13749.263671875,-0.0,2305.43017578125,1.0,283.1499938964844,285.9862060546875,289.79364013671875,290.7755432128906,293.1499938964844,293.1499938964844,283.1499938964844,18353.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5496187210083008,1.0,0.0,0.0,1.1570472717285156,1.1570522785186768,8.932964590258052e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.884765625,0.0,83.78878784179688,1895.4371337890625,0.0,685.0086669921875,0.3454737663269043,1.0,0.0,3.0,1.0,0.0
11983980,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.44293212890625,0.7023397088050842,0.2281033098697662,0.2089414745569229,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.44317626953125,0.8796438574790955,0.4599548280239105,0.4383427500724792,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4432373046875,0.9929884076118468,0.657392144203186,0.4597703218460083,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.44305419921875,0.7805896401405334,0.3178074359893799,0.3044991195201874,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4429016113281,0.6968114376068115,0.2230556756258011,1.0206955671310425,288.4431457519531,288.7956237792969,291.0486755371094,286.79541015625,291.0492858886719,297.2323608398437,286.4437255859375,1.0,0.5680112838745117,1.0,1.0,0.0,1.0,-2.920327663421631,2.920320987701416,6.858399501652457e-06,2.256319761276245,0.5536167025566101,0.5536167025566101,0.0,166.24095153808594,141.0,13614.1953125,-0.0,2251.05712890625,1.0,283.1499938964844,286.00250244140625,289.7821960449219,290.7563781738281,293.1499938964844,293.1499938964844,283.1499938964844,18374.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5469731092453003,1.0,0.0,0.0,1.1389564275741575,1.1389614343643188,8.655808869661996e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3701.451904296875,0.0,81.29924774169922,1895.4371337890625,0.0,674.0908203125,0.342383474111557,1.0,0.0,3.0,1.0,0.0
