time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984040,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.44293212890625,0.7023397088050842,0.2281033098697662,0.2089414745569229,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.44317626953125,0.8796438574790955,0.4599548280239105,0.4383427500724792,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4432373046875,0.9929884076118468,0.657392144203186,0.4597703218460083,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.44305419921875,0.7805896401405334,0.3178074359893799,0.3044991195201874,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4429016113281,0.6968114376068115,0.2230556756258011,1.0206955671310425,288.4431457519531,288.7956237792969,291.0486755371094,286.79541015625,291.0492858886719,297.2323608398437,286.4437255859375,1.0,0.5680112838745117,1.0,1.0,0.0,1.0,-2.920327663421631,2.920320987701416,6.858399501652457e-06,2.256319761276245,0.5536167025566101,0.5536167025566101,0.0,166.24095153808594,141.0,13614.1953125,-0.0,2251.05712890625,1.0,283.1499938964844,286.00250244140625,289.7821960449219,290.7563781738281,293.1499938964844,293.1499938964844,283.1499938964844,18374.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5469731092453003,1.0,0.0,0.0,1.1389564275741575,1.1389614343643188,8.655808869661996e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3701.451904296875,0.0,81.29924774169922,1895.4371337890625,0.0,674.0908203125,0.342383474111557,1.0,0.0,3.0,1.0,0.0
11984100,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4499816894531,0.7083330154418945,0.2280963510274887,0.2087295055389404,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4502258300781,0.8868231177330017,0.4595639407634735,0.4377589225769043,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4502868652344,0.9990000128746032,0.6586682796478271,0.4600356221199035,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4501037597656,0.7872129082679749,0.3178951442241668,0.3043648302555084,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.449951171875,0.7029938697814941,0.2232360690832138,1.020470142364502,288.4501953125,288.8150329589844,291.0330505371094,286.7898864746094,291.0336608886719,297.23199462890625,286.4507751464844,1.0,0.5645685195922852,1.0,1.0,0.0,1.0,-2.919260025024414,2.919253349304199,6.853430932096671e-06,2.255514621734619,0.5510575175285339,0.5510575175285339,0.0,160.81724548339844,141.0,13542.7451171875,-0.0,2222.1845703125,1.0,283.1499938964844,286.01123046875,289.776123046875,290.7462158203125,293.1499938964844,293.1499938964844,283.1499938964844,18384.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5455624461174011,1.0,0.0,0.0,1.1294853687286377,1.1294903755187988,8.512451898923248e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3697.01611328125,0.0,80.01657104492188,1895.4371337890625,0.0,668.3399047851562,0.3407744765281677,1.0,0.0,3.0,1.0,0.0
11984160,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.45416259765625,0.7128413319587708,0.2280683666467666,0.2085671722888946,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4542236328125,0.8923611640930176,0.4591533243656158,0.4372291266918182,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4542236328125,0.9990000128746032,0.660498857498169,0.4525820612907409,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4541931152344,0.7923886775970459,0.3179629743099212,0.3042839169502258,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.45416259765625,0.707813024520874,0.2234001755714416,1.0205057859420776,288.4542236328125,288.8348083496094,291.01708984375,286.7840881347656,291.0177307128906,297.2336120605469,286.4542236328125,1.0,0.5605946183204651,1.0,1.0,0.0,1.0,-2.9094064235687256,2.909399509429932,6.8076697061769664e-06,2.2480900287628174,0.5483657717704773,0.5483657717704773,0.0,156.4799041748047,129.0,13447.9208984375,-0.0,2183.579345703125,1.0,283.1499938964844,286.0180969238281,289.76971435546875,290.7353820800781,293.1499938964844,293.1499938964844,283.1499938964844,18395.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5440934896469116,1.0,0.0,0.0,1.119686245918274,1.1196911334991455,8.365388026732037e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3691.979736328125,0.0,78.70806884765625,1895.4371337890625,0.0,662.4031982421875,0.3391208052635193,1.0,0.0,3.0,1.0,0.0
11984220,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555969238281,0.7223379611968994,0.2280026823282241,0.2081999629735946,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.45562744140625,0.9048835635185242,0.458317220211029,0.4361235797405243,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.45562744140625,0.9990000128746032,0.6669266819953918,0.4335330724716186,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555969238281,0.8039664030075073,0.3180719017982483,0.3040694892406463,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555969238281,0.7180304527282715,0.2237458527088165,1.0204707384109497,288.45562744140625,288.8756103515625,290.98419189453125,286.7716064453125,290.98486328125,297.24981689453125,286.45556640625,1.0,0.5516546368598938,1.0,1.0,0.0,1.0,-2.884471654891968,2.884464979171753,6.6913312366523314e-06,2.2287564277648926,0.5425037741661072,0.5425037741661072,0.0,147.24449157714844,117.0,13233.29296875,-0.0,2095.499267578125,1.0,283.1499938964844,286.0264892578125,289.7543640136719,290.7089538574219,293.1499938964844,293.1499938964844,283.1499938964844,18425.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5406772494316101,1.0,0.0,0.0,1.0986255407333374,1.098630428314209,8.053651612272007e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3679.538818359375,0.0,75.9646224975586,1895.4371337890625,0.0,648.7988891601562,0.3356198668479919,1.0,0.0,3.0,1.0,0.0
11984280,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555969238281,0.7223379611968994,0.2280026823282241,0.2081999629735946,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.45562744140625,0.9048835635185242,0.458317220211029,0.4361235797405243,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.45562744140625,0.9990000128746032,0.6669266819953918,0.4335330724716186,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555969238281,0.8039664030075073,0.3180719017982483,0.3040694892406463,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555969238281,0.7180304527282715,0.2237458527088165,1.0204707384109497,288.45562744140625,288.8756103515625,290.98419189453125,286.7716064453125,290.98486328125,297.24981689453125,286.45556640625,1.0,0.5516546368598938,1.0,1.0,0.0,1.0,-2.884471654891968,2.884464979171753,6.6913312366523314e-06,2.2287564277648926,0.5425037741661072,0.5425037741661072,0.0,147.24449157714844,117.0,13233.29296875,-0.0,2095.499267578125,1.0,283.1499938964844,286.0264892578125,289.7543640136719,290.7089538574219,293.1499938964844,293.1499938964844,283.1499938964844,18425.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5406772494316101,1.0,0.0,0.0,1.0986255407333374,1.098630428314209,8.053651612272007e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3679.538818359375,0.0,75.9646224975586,1895.4371337890625,0.0,648.7988891601562,0.3356198668479919,1.0,0.0,3.0,1.0,0.0
11984340,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.456787109375,0.730583667755127,0.2279755026102066,0.2079166620969772,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4568176269531,0.91706782579422,0.4576995372772217,0.4352739751338959,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4568176269531,0.9990000128746032,0.673457682132721,0.4173486232757568,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.456787109375,0.8140146732330322,0.3181478977203369,0.3038776516914367,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.456787109375,0.7266433238983154,0.2240552753210067,1.0205296277999878,288.4568176269531,288.9076843261719,290.95831298828125,286.7613220214844,290.9590148925781,297.2693176269531,286.456787109375,1.0,0.5442054867744446,1.0,1.0,0.0,1.0,-2.86349892616272,2.863492488861084,6.594268597837072e-06,2.212500810623169,0.5376783013343811,0.5376783013343811,0.0,139.69253540039062,117.0,13058.3916015625,-0.0,2023.5799560546875,1.0,283.1499938964844,286.0333251953125,289.7408142089844,290.6856384277344,293.1499938964844,293.1499938964844,283.1499938964844,18448.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5374785661697388,1.0,0.0,0.0,1.0814224481582642,1.0814273357391355,7.803406276707393e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3669.099365234375,0.0,73.77627563476562,1895.4371337890625,0.0,636.3139038085938,0.3327893912792206,1.0,0.0,3.0,1.0,0.0
11984400,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4572448730469,0.7334222793579102,0.2279729545116424,0.207829937338829,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.457275390625,0.9214606285095216,0.4575099349021911,0.4350079298019409,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4573059082031,0.9990000128746032,0.6757448315620422,0.4119594693183899,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.457275390625,0.8173365592956543,0.31817227602005,0.3038146495819092,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4572448730469,0.7295734882354736,0.2241636365652084,1.020581841468811,288.457275390625,288.9179992675781,290.95001220703125,286.7579345703125,290.95068359375,297.2763671875,286.457275390625,1.0,0.5417581796646118,1.0,1.0,0.0,1.0,-2.856585025787353,2.8565785884857178,6.5624276430753525e-06,2.2071425914764404,0.5360884666442871,0.5360884666442871,0.0,137.23886108398438,120.0,13001.2578125,-0.0,2000.260498046875,1.0,283.1499938964844,286.03564453125,289.7363586425781,290.6779479980469,293.1499938964844,293.1499938964844,283.1499938964844,18455.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5363619923591614,1.0,0.0,0.0,1.075780153274536,1.0757849216461182,7.722189820924542e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3665.689208984375,0.0,73.06837463378906,1895.4371337890625,0.0,632.0125732421875,0.3318662047386169,1.0,0.0,3.0,1.0,0.0
11984460,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4660949707031,0.740462064743042,0.2278446406126022,0.2075665444135666,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.46636962890625,0.9321958422660828,0.4566113948822021,0.4340052306652069,297.5180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4664001464844,0.9990000128746032,0.6850290894508362,0.3989591598510742,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4662475585937,0.8254210352897644,0.318134605884552,0.3036313056945801,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4660949707031,0.737008810043335,0.2245116680860519,1.0213778018951416,288.4663391113281,288.9635314941406,290.9132995605469,286.7420349121094,290.9140625,297.303466796875,286.4669189453125,1.0,0.5363572239875793,1.0,1.0,0.0,1.0,-2.8401567935943604,2.8401503562927246,6.486565780505771e-06,2.194178819656372,0.5292066335678101,0.5292066335678101,0.0,131.4378662109375,123.0,12785.080078125,-0.0,1945.4266357421875,1.0,283.1499938964844,286.05084228515625,289.7174377441406,290.6453552246094,293.1499938964844,293.1499938964844,283.1499938964844,18480.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5313936471939087,1.0,0.0,0.0,1.051357984542847,1.0513627529144287,7.375555099997656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3651.868408203125,0.0,70.05313873291016,1895.4371337890625,0.0,613.2244262695312,0.3278900980949402,1.0,0.0,3.0,1.0,0.0
11984520,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4660949707031,0.740462064743042,0.2278446406126022,0.2075665444135666,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.46636962890625,0.9321958422660828,0.4566113948822021,0.4340052306652069,297.5180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4664001464844,0.9990000128746032,0.6850290894508362,0.3989591598510742,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4662475585937,0.8254210352897644,0.318134605884552,0.3036313056945801,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4660949707031,0.737008810043335,0.2245116680860519,1.0213778018951416,288.4663391113281,288.9635314941406,290.9132995605469,286.7420349121094,290.9140625,297.303466796875,286.4669189453125,1.0,0.5363572239875793,1.0,1.0,0.0,1.0,-2.8401567935943604,2.8401503562927246,6.486565780505771e-06,2.194178819656372,0.5292066335678101,0.5292066335678101,0.0,131.4378662109375,123.0,12785.080078125,-0.0,1945.4266357421875,1.0,283.1499938964844,286.05084228515625,289.7174377441406,290.6453552246094,293.1499938964844,293.1499938964844,283.1499938964844,18480.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5313936471939087,1.0,0.0,0.0,1.051357984542847,1.0513627529144287,7.375555099997656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3651.868408203125,0.0,70.05313873291016,1895.4371337890625,0.0,613.2244262695312,0.3278900980949402,1.0,0.0,3.0,1.0,0.0
11984580,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4832763671875,0.7436153292655945,0.2275110632181167,0.2072215378284454,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4836120605469,0.9368130564689636,0.4555331766605377,0.4329388439655304,297.549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4836730957031,0.9990000128746032,0.6928578019142151,0.3929335474967956,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.48345947265625,0.82908695936203,0.3178777396678924,0.303342342376709,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4832458496094,0.7405863404273987,0.2246328145265579,1.0217270851135254,288.48358154296875,289.0134582519531,290.8730163574219,286.7229309082031,290.8738708496094,297.32012939453125,286.48443603515625,1.0,0.5336388349533081,1.0,1.0,0.0,1.0,-2.831284999847412,2.8312785625457764,6.445867711590836e-06,2.1872169971466064,0.5219212770462036,0.5219212770462036,0.0,128.76028442382812,126.0,12576.0771484375,-0.0,1918.25537109375,1.0,283.1499938964844,286.0732116699219,289.69830322265625,290.6134033203125,293.1499938964844,293.1499938964844,283.1499938964844,18499.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5264302492141724,1.0,0.0,0.0,1.0257155895233154,1.025720238685608,7.020165071480734e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.54541015625,0.0,66.97550201416016,1895.4371337890625,0.0,595.01708984375,0.3237538933753967,1.0,0.0,3.0,1.0,0.0
11984640,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4832763671875,0.7436153292655945,0.2275110632181167,0.2072215378284454,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4836120605469,0.9368130564689636,0.4555331766605377,0.4329388439655304,297.549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4836730957031,0.9990000128746032,0.6928578019142151,0.3929335474967956,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.48345947265625,0.82908695936203,0.3178777396678924,0.303342342376709,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4832458496094,0.7405863404273987,0.2246328145265579,1.0217270851135254,288.48358154296875,289.0134582519531,290.8730163574219,286.7229309082031,290.8738708496094,297.32012939453125,286.48443603515625,1.0,0.5336388349533081,1.0,1.0,0.0,1.0,-2.831284999847412,2.8312785625457764,6.445867711590836e-06,2.1872169971466064,0.5219212770462036,0.5219212770462036,0.0,128.76028442382812,126.0,12576.0771484375,-0.0,1918.25537109375,1.0,283.1499938964844,286.0732116699219,289.69830322265625,290.6134033203125,293.1499938964844,293.1499938964844,283.1499938964844,18499.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5264302492141724,1.0,0.0,0.0,1.0257155895233154,1.025720238685608,7.020165071480734e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.54541015625,0.0,66.97550201416016,1895.4371337890625,0.0,595.01708984375,0.3237538933753967,1.0,0.0,3.0,1.0,0.0
11984700,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.49383544921875,0.7440957427024841,0.2272886931896209,0.2070211917161941,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4942321777344,0.937440812587738,0.454947680234909,0.4323852062225342,297.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4942932128906,0.9990000128746032,0.6962336301803589,0.3917494714260101,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4940490722656,0.8297176361083984,0.3176973462104797,0.3031694293022156,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4938049316406,0.741279125213623,0.2246224284172058,1.021699070930481,288.49420166015625,289.0399780273437,290.85162353515625,286.7122497558594,290.8525085449219,297.3247375488281,286.4951477050781,1.0,0.5330011248588562,1.0,1.0,0.0,1.0,-2.828711986541748,2.8287055492401123,6.434072474803543e-06,2.1851909160614014,0.5181213021278381,0.5181213021278381,0.0,128.20645141601562,126.0,12471.38671875,-0.0,1911.4793701171875,1.0,283.1499938964844,286.086181640625,289.688232421875,290.59716796875,293.1499938964844,293.1499938964844,283.1499938964844,18506.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5240574479103088,1.0,0.0,0.0,1.0124667882919312,1.0124714374542236,6.839982802375745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3631.7900390625,0.0,65.42288970947266,1895.4371337890625,0.0,586.507080078125,0.3216371238231659,1.0,0.0,3.0,1.0,0.0
11984760,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5054626464844,0.7440118789672852,0.227035790681839,0.2068049311637878,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5058898925781,0.9372171759605408,0.4543373584747314,0.4318203926086426,297.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5059814453125,0.9990000128746032,0.699300229549408,0.3914802074432373,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5057067871094,0.8297374844551086,0.3174924254417419,0.302984356880188,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.50543212890625,0.7414036393165588,0.2245712727308273,1.0215449333190918,288.505859375,289.0675354003906,290.82940673828125,286.70086669921875,290.830322265625,297.3273010253906,286.50689697265625,1.0,0.5327178835868835,1.0,1.0,0.0,1.0,-2.827040433883667,2.8270339965820312,6.426402251236141e-06,2.183868646621704,0.5142168402671814,0.5142168402671814,0.0,128.0388946533203,129.0,12365.71484375,-0.0,1908.0101318359373,1.0,283.1499938964844,286.1000671386719,289.67755126953125,290.58038330078125,293.1499938964844,293.1499938964844,283.1499938964844,18513.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5217633843421936,1.0,0.0,0.0,0.998956263065338,0.9989608526229858,6.658653006752503e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3624.861572265625,0.0,63.866172790527344,1895.4371337890625,0.0,578.3967895507812,0.3194939196109772,1.0,0.0,3.0,1.0,0.0
11984820,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53143310546875,0.7425210475921631,0.2264486849308014,0.2063263654708862,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.53192138671875,0.9347742795944214,0.4530514478683471,0.4306580424308777,297.5635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5320129394531,0.9990000128746032,0.7046372890472412,0.3930734992027282,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5317077636719,0.8283529281616211,0.3170247375965118,0.3025862574577331,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5314025878906,0.7403110861778259,0.2243593633174896,1.020875334739685,288.5318908691406,289.1254272460937,290.78271484375,286.676025390625,290.78369140625,297.3274230957031,286.5330810546875,1.0,0.5329625010490417,1.0,1.0,0.0,1.0,-2.825697422027588,2.825690984725952,6.420203135348856e-06,2.1827878952026367,0.5060864090919495,0.5060864090919495,0.0,128.59906005859375,132.0,12149.5888671875,-0.0,1908.57421875,1.0,283.1499938964844,286.1302795410156,289.6537780761719,290.54443359375,293.1499938964844,293.1499938964844,283.1499938964844,18523.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5173280239105225,1.0,0.0,0.0,0.971185266971588,0.9711898565292358,6.29357828074717e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3610.252197265625,0.0,60.750755310058594,1895.4371337890625,0.0,563.0381469726562,0.3151406645774841,1.0,0.0,3.0,1.0,0.0
11984880,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53143310546875,0.7425210475921631,0.2264486849308014,0.2063263654708862,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.53192138671875,0.9347742795944214,0.4530514478683471,0.4306580424308777,297.5635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5320129394531,0.9990000128746032,0.7046372890472412,0.3930734992027282,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5317077636719,0.8283529281616211,0.3170247375965118,0.3025862574577331,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5314025878906,0.7403110861778259,0.2243593633174896,1.020875334739685,288.5318908691406,289.1254272460937,290.78271484375,286.676025390625,290.78369140625,297.3274230957031,286.5330810546875,1.0,0.5329625010490417,1.0,1.0,0.0,1.0,-2.825697422027588,2.825690984725952,6.420203135348856e-06,2.1827878952026367,0.5060864090919495,0.5060864090919495,0.0,128.59906005859375,132.0,12149.5888671875,-0.0,1908.57421875,1.0,283.1499938964844,286.1302795410156,289.6537780761719,290.54443359375,293.1499938964844,293.1499938964844,283.1499938964844,18523.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5173280239105225,1.0,0.0,0.0,0.971185266971588,0.9711898565292358,6.29357828074717e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3610.252197265625,0.0,60.750755310058594,1895.4371337890625,0.0,563.0381469726562,0.3151406645774841,1.0,0.0,3.0,1.0,0.0
11984940,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56036376953125,0.7397914528846741,0.225768968462944,0.2057903259992599,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5609130859375,0.9304379224777222,0.451691210269928,0.429453432559967,297.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.56103515625,0.9990000128746032,0.7091154456138611,0.3966951668262481,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5606689453125,0.8256331086158752,0.3164964616298675,0.3021579086780548,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56036376953125,0.7379499077796936,0.2240222245454788,1.019766092300415,288.5608825683594,289.1868896484375,290.733154296875,286.6485900878906,290.73419189453125,297.3226013183594,286.56219482421875,1.0,0.53396075963974,1.0,1.0,0.0,1.0,-2.826108932495117,2.826102495193481,6.42201575828949e-06,2.183079481124878,0.4975210130214691,0.4975210130214691,0.0,130.0150146484375,135.0,11924.8916015625,-0.0,1916.0535888671875,1.0,283.1499938964844,286.1631774902344,289.6264038085937,290.5044860839844,293.1499938964844,293.1499938964844,283.1499938964844,18531.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5129061341285706,1.0,0.0,0.0,0.9424927234649658,0.942497193813324,5.9271986430076153e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3594.457763671875,0.0,57.65004348754883,1895.4371337890625,0.0,548.1400146484375,0.3107199072837829,1.0,0.0,3.0,1.0,0.0
11985000,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56036376953125,0.7397914528846741,0.225768968462944,0.2057903259992599,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5609130859375,0.9304379224777222,0.451691210269928,0.429453432559967,297.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.56103515625,0.9990000128746032,0.7091154456138611,0.3966951668262481,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5606689453125,0.8256331086158752,0.3164964616298675,0.3021579086780548,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56036376953125,0.7379499077796936,0.2240222245454788,1.019766092300415,288.5608825683594,289.1868896484375,290.733154296875,286.6485900878906,290.73419189453125,297.3226013183594,286.56219482421875,1.0,0.53396075963974,1.0,1.0,0.0,1.0,-2.826108932495117,2.826102495193481,6.42201575828949e-06,2.183079481124878,0.4975210130214691,0.4975210130214691,0.0,130.0150146484375,135.0,11924.8916015625,-0.0,1916.0535888671875,1.0,283.1499938964844,286.1631774902344,289.6264038085937,290.5044860839844,293.1499938964844,293.1499938964844,283.1499938964844,18531.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5129061341285706,1.0,0.0,0.0,0.9424927234649658,0.942497193813324,5.9271986430076153e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3594.457763671875,0.0,57.65004348754883,1895.4371337890625,0.0,548.1400146484375,0.3107199072837829,1.0,0.0,3.0,1.0,0.0
11985060,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5918273925781,0.736280620098114,0.2250109761953354,0.2052011042833328,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5924072265625,0.9248910546302797,0.4502676427364349,0.4282079041004181,297.5426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.592529296875,0.9990000128746032,0.712907612323761,0.4016617238521576,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5921630859375,0.822054386138916,0.3159184753894806,0.3017017543315887,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5918273925781,0.7347749471664429,0.2235790342092514,1.0182615518569946,288.5923767089844,289.2515869140625,290.68096923828125,286.6188049316406,290.6820678710937,297.3143615722656,286.5937805175781,1.0,0.5354416966438293,1.0,1.0,0.0,1.0,-2.8275158405303955,2.82750940322876,6.42837676423369e-06,2.1841509342193604,0.4885058104991913,0.4885058104991913,0.0,132.01028442382812,138.0,11689.853515625,-0.0,1927.9176025390625,1.0,283.1499938964844,286.1983642578125,289.5955810546875,290.4604187011719,293.1499938964844,293.1499938964844,283.1499938964844,18536.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5082725882530212,1.0,0.0,0.0,0.9129505753517152,0.9129549860954284,5.5614496119460455e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.445556640625,0.0,54.58066177368164,1895.4371337890625,0.0,532.9606323242188,0.3062527477741241,1.0,0.0,3.0,1.0,0.0
11985120,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5918273925781,0.736280620098114,0.2250109761953354,0.2052011042833328,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5924072265625,0.9248910546302797,0.4502676427364349,0.4282079041004181,297.5426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.592529296875,0.9990000128746032,0.712907612323761,0.4016617238521576,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5921630859375,0.822054386138916,0.3159184753894806,0.3017017543315887,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5918273925781,0.7347749471664429,0.2235790342092514,1.0182615518569946,288.5923767089844,289.2515869140625,290.68096923828125,286.6188049316406,290.6820678710937,297.3143615722656,286.5937805175781,1.0,0.5354416966438293,1.0,1.0,0.0,1.0,-2.8275158405303955,2.82750940322876,6.42837676423369e-06,2.1841509342193604,0.4885058104991913,0.4885058104991913,0.0,132.01028442382812,138.0,11689.853515625,-0.0,1927.9176025390625,1.0,283.1499938964844,286.1983642578125,289.5955810546875,290.4604187011719,293.1499938964844,293.1499938964844,283.1499938964844,18536.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5082725882530212,1.0,0.0,0.0,0.9129505753517152,0.9129549860954284,5.5614496119460455e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.445556640625,0.0,54.58066177368164,1895.4371337890625,0.0,532.9606323242188,0.3062527477741241,1.0,0.0,3.0,1.0,0.0
11985180,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.62548828125,0.7323105335235596,0.2241877913475036,0.2045644521713256,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6261291503906,0.9186721444129944,0.4487906992435455,0.426924467086792,297.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6262512207031,0.9990000128746032,0.7161453366279602,0.4074859321117401,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6258544921875,0.8179397583007812,0.3152975738048553,0.3012182712554931,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.62548828125,0.7311086654663086,0.2230470180511474,1.016410231590271,288.6260681152344,289.3192443847656,290.6264038085937,286.5868225097656,290.6275329589844,297.3038635253906,286.6275939941406,1.0,0.5372164249420166,1.0,1.0,0.0,1.0,-2.8294014930725098,2.829395055770874,6.436935564124724e-06,2.1855990886688232,0.479032963514328,0.479032963514328,0.0,134.3902587890625,141.0,11443.5341796875,-0.0,1942.4173583984373,1.0,283.1499938964844,286.2355651855469,289.5618591308594,290.4126281738281,293.1499938964844,293.1499938964844,283.1499938964844,18539.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5032788515090942,1.0,0.0,0.0,0.882653534412384,0.8826578259468079,5.198451091814604e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3559.3251953125,0.0,51.55909729003906,1895.4371337890625,0.0,517.0827026367188,0.3017610907554626,1.0,0.0,3.0,1.0,0.0
11985240,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.62548828125,0.7323105335235596,0.2241877913475036,0.2045644521713256,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6261291503906,0.9186721444129944,0.4487906992435455,0.426924467086792,297.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6262512207031,0.9990000128746032,0.7161453366279602,0.4074859321117401,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6258544921875,0.8179397583007812,0.3152975738048553,0.3012182712554931,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.62548828125,0.7311086654663086,0.2230470180511474,1.016410231590271,288.6260681152344,289.3192443847656,290.6264038085937,286.5868225097656,290.6275329589844,297.3038635253906,286.6275939941406,1.0,0.5372164249420166,1.0,1.0,0.0,1.0,-2.8294014930725098,2.829395055770874,6.436935564124724e-06,2.1855990886688232,0.479032963514328,0.479032963514328,0.0,134.3902587890625,141.0,11443.5341796875,-0.0,1942.4173583984373,1.0,283.1499938964844,286.2355651855469,289.5618591308594,290.4126281738281,293.1499938964844,293.1499938964844,283.1499938964844,18539.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5032788515090942,1.0,0.0,0.0,0.882653534412384,0.8826578259468079,5.198451091814604e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3559.3251953125,0.0,51.55909729003906,1895.4371337890625,0.0,517.0827026367188,0.3017610907554626,1.0,0.0,3.0,1.0,0.0
11985300,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6430969238281,0.7302166223526001,0.2237548232078552,0.2042298763990402,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.64373779296875,0.9154413342475892,0.4480346143245697,0.4262694418430328,297.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6438903808594,0.9990000128746032,0.7175833582878113,0.41061732172966,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6434631347656,0.8157418966293335,0.3149722814559936,0.3009661436080932,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6430969238281,0.729155421257019,0.2227517217397689,1.015366554260254,288.6437072753906,289.3541259765625,290.5982971191406,286.5700988769531,290.59942626953125,297.29803466796875,286.645263671875,1.0,0.5381748080253601,1.0,1.0,0.0,1.0,-2.830418348312378,2.830411911010742,6.441557616199134e-06,2.1863820552825928,0.4741212129592895,0.4741212129592895,0.0,135.68385314941406,141.0,11315.994140625,-0.0,1950.2930908203125,1.0,283.1499938964844,286.2548522949219,289.5440673828125,290.3874816894531,293.1499938964844,293.1499938964844,283.1499938964844,18539.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5006200075149536,1.0,0.0,0.0,0.8672497272491455,0.8672540783882141,5.01859140911165e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.89013671875,0.0,50.070709228515625,1895.4371337890625,0.0,508.82763671875,0.2995122075080871,1.0,0.0,3.0,1.0,0.0
11985360,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.66119384765625,0.7280734181404114,0.2233090102672577,0.2038852572441101,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.661865234375,0.9121909737586976,0.4472678601741791,0.4256060421466827,297.50592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6620483398437,0.9990000128746032,0.7189115881919861,0.4138528108596802,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6615905761719,0.8134713172912598,0.3146375715732574,0.3007070124149322,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.66119384765625,0.7271459102630615,0.2224386781454086,1.0142500400543213,288.6618347167969,289.3896179199219,290.5696716308594,286.55291748046875,290.5708312988281,297.2919006347656,286.6634216308594,1.0,0.5391644835472107,1.0,1.0,0.0,1.0,-2.83144211769104,2.8314356803894043,6.446215138566913e-06,2.187171459197998,0.4690902531147003,0.4690902531147003,0.0,137.0295867919922,144.0,11185.501953125,-0.0,1958.4375,1.0,283.1499938964844,286.27459716796875,289.5257568359375,290.3616027832031,293.1499938964844,293.1499938964844,283.1499938964844,18539.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.497844398021698,1.0,0.0,0.0,0.8516911864280701,0.8516954779624939,4.840138245754133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.065673828125,0.0,48.59944534301758,1895.4371337890625,0.0,500.3544006347656,0.2972643375396728,1.0,0.0,3.0,1.0,0.0
11985420,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6988220214844,0.7236863970756531,0.2223841398954391,0.2031693160533905,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6995544433594,0.905800759792328,0.4457067549228668,0.424256831407547,297.4848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6997375488281,0.9990000128746032,0.7212785482406616,0.4205334484577179,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6992492675781,0.8087522387504578,0.313942402601242,0.3001686632633209,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6988220214844,0.7230089902877808,0.2217664271593094,1.011824131011963,288.6994934082031,289.4623413085937,290.5110168457031,286.5172119140625,290.51220703125,297.2790832519531,286.701171875,1.0,0.5412012934684753,1.0,1.0,0.0,1.0,-2.8334269523620605,2.833420515060425,6.455251877923729e-06,2.1887028217315674,0.4586829841136932,0.4586829841136932,0.0,139.8359832763672,147.0,10915.9638671875,-0.0,1975.19677734375,1.0,283.1499938964844,286.31524658203125,289.4862365722656,290.30426025390625,293.1499938964844,293.1499938964844,283.1499938964844,18537.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4917023181915283,1.0,0.0,0.0,0.8202016353607178,0.8202058672904968,4.4888462724657074e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.982177734375,0.0,45.71708297729492,1895.4371337890625,0.0,482.1154174804688,0.2927837371826172,1.0,0.0,3.0,1.0,0.0
11985480,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6988220214844,0.7236863970756531,0.2223841398954391,0.2031693160533905,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6995544433594,0.905800759792328,0.4457067549228668,0.424256831407547,297.4848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6997375488281,0.9990000128746032,0.7212785482406616,0.4205334484577179,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6992492675781,0.8087522387504578,0.313942402601242,0.3001686632633209,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6988220214844,0.7230089902877808,0.2217664271593094,1.011824131011963,288.6994934082031,289.4623413085937,290.5110168457031,286.5172119140625,290.51220703125,297.2790832519531,286.701171875,1.0,0.5412012934684753,1.0,1.0,0.0,1.0,-2.8334269523620605,2.833420515060425,6.455251877923729e-06,2.1887028217315674,0.4586829841136932,0.4586829841136932,0.0,139.8359832763672,147.0,10915.9638671875,-0.0,1975.19677734375,1.0,283.1499938964844,286.31524658203125,289.4862365722656,290.30426025390625,293.1499938964844,293.1499938964844,283.1499938964844,18537.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4917023181915283,1.0,0.0,0.0,0.8202016353607178,0.8202058672904968,4.4888462724657074e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.982177734375,0.0,45.71708297729492,1895.4371337890625,0.0,482.1154174804688,0.2927837371826172,1.0,0.0,3.0,1.0,0.0
11985540,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7281188964844,0.720341145992279,0.2216673642396927,0.2026132494211197,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7288513183594,0.9012466073036194,0.4445199370384216,0.4232317209243774,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.72906494140625,0.9990000128746032,0.722804605960846,0.425639659166336,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7285461425781,0.805084764957428,0.3134017884731293,0.2997491061687469,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7281188964844,0.7198379039764404,0.2212275117635727,1.0098557472229004,288.72882080078125,289.5179748535156,290.4661560058594,286.48956298828125,290.46734619140625,297.2691955566406,286.7305603027344,1.0,0.5427478551864624,1.0,1.0,0.0,1.0,-2.83479380607605,2.834787130355835,6.461480552388821e-06,2.18975830078125,0.4506085515022278,0.4506085515022278,0.0,142.00494384765625,147.0,10707.5224609375,-0.0,1987.8939208984373,1.0,283.1499938964844,286.3466186523437,289.4541015625,290.2572021484375,293.1499938964844,293.1499938964844,283.1499938964844,18534.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4862885475158691,1.0,0.0,0.0,0.7964288592338562,0.7964330315589905,4.2324074911448406e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3381.46044921875,0.0,43.6240463256836,1895.4371337890625,0.0,466.60552978515625,0.2894620299339294,1.0,0.0,3.0,1.0,0.0
11985600,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73834228515625,0.7191892266273499,0.2214186191558838,0.2024200111627578,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.73907470703125,0.8997170925140381,0.4441119432449341,0.4228793978691101,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7392883300781,0.9990000128746032,0.7232803702354431,0.4273925423622131,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.73876953125,0.8038197159767151,0.3132136166095733,0.2996028363704681,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73834228515625,0.7187435626983643,0.2210374176502227,1.0091571807861328,288.7390441894531,289.53717041015625,290.45068359375,286.4799499511719,290.451904296875,297.2657775878906,286.74078369140625,1.0,0.543276309967041,1.0,1.0,0.0,1.0,-2.8352293968200684,2.8352229595184326,6.463466888817493e-06,2.1900949478149414,0.4477995336055755,0.4477995336055755,0.0,142.754150390625,150.0,10635.173828125,-0.0,1992.223388671875,1.0,283.1499938964844,286.35748291015625,289.4429016113281,290.24072265625,293.1499938964844,293.1499938964844,283.1499938964844,18532.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4842830300331116,1.0,0.0,0.0,0.788293182849884,0.7882973551750183,4.146379239955422e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3357.02392578125,0.0,42.9237060546875,1895.4371337890625,0.0,460.9906005859375,0.28833669424057,1.0,0.0,3.0,1.0,0.0
11985660,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.77960205078125,0.7145838141441345,0.220418319106102,0.2016414552927017,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7803955078125,0.893731951713562,0.4424882531166076,0.4214770495891571,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7806091308594,0.9990000128746032,0.7249538898468018,0.4343307912349701,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7800598144531,0.7988547086715698,0.3124535679817199,0.2990103363990783,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.77960205078125,0.7143599987030029,0.2202595621347427,1.0062793493270874,288.78033447265625,289.6138000488281,290.3888854980469,286.4413452148437,290.3901062011719,297.2522277832031,286.7821960449219,1.0,0.5453547835350037,1.0,1.0,0.0,1.0,-2.8367764949798584,2.8367700576782227,6.470523658208549e-06,2.1912903785705566,0.4364491999149322,0.4364491999149322,0.0,145.74261474609375,153.0,10343.8984375,-0.0,2009.1943359375,1.0,283.1499938964844,286.4011535644531,289.39862060546875,290.1748352050781,293.1499938964844,293.1499938964844,283.1499938964844,18526.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757176041603088,1.0,0.0,0.0,0.756121039390564,0.7561250925064087,3.814837867821552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3258.93603515625,0.0,40.23124313354492,1895.4371337890625,0.0,437.7763366699219,0.2839401066303253,1.0,0.0,3.0,1.0,0.0
11985720,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.77960205078125,0.7145838141441345,0.220418319106102,0.2016414552927017,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7803955078125,0.893731951713562,0.4424882531166076,0.4214770495891571,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7806091308594,0.9990000128746032,0.7249538898468018,0.4343307912349701,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7800598144531,0.7988547086715698,0.3124535679817199,0.2990103363990783,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.77960205078125,0.7143599987030029,0.2202595621347427,1.0062793493270874,288.78033447265625,289.6138000488281,290.3888854980469,286.4413452148437,290.3901062011719,297.2522277832031,286.7821960449219,1.0,0.5453547835350037,1.0,1.0,0.0,1.0,-2.8367764949798584,2.8367700576782227,6.470523658208549e-06,2.1912903785705566,0.4364491999149322,0.4364491999149322,0.0,145.74261474609375,153.0,10343.8984375,-0.0,2009.1943359375,1.0,283.1499938964844,286.4011535644531,289.39862060546875,290.1748352050781,293.1499938964844,293.1499938964844,283.1499938964844,18526.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757176041603088,1.0,0.0,0.0,0.756121039390564,0.7561250925064087,3.814837867821552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3258.93603515625,0.0,40.23124313354492,1895.4371337890625,0.0,437.7763366699219,0.2839401066303253,1.0,0.0,3.0,1.0,0.0
11985780,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8226013183594,0.7098318934440613,0.2193866968154907,0.2008361220359802,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8233947753906,0.8878399729728699,0.4408386945724487,0.4200518727302551,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8236389160156,0.9990000128746032,0.7263166904449463,0.4412898123264313,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.82305908203125,0.7939437627792358,0.3116632401943207,0.2983912825584411,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8226013183594,0.7098298072814941,0.219437763094902,1.0032094717025757,288.8233642578125,289.69195556640625,290.32586669921875,286.4015808105469,290.3271179199219,297.23858642578125,286.82525634765625,1.0,0.5474162697792053,1.0,1.0,0.0,1.0,-2.838026285171509,2.838019847869873,6.476228008978069e-06,2.192256689071656,0.4246312081813812,0.4246312081813812,0.0,148.77609252929688,156.0,10042.9072265625,-0.0,2025.914306640625,1.0,283.1499938964844,286.44610595703125,289.35455322265625,290.10821533203125,293.1499938964844,293.1499938964844,283.1499938964844,18518.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4662849605083465,1.0,0.0,0.0,0.7238215804100037,0.7238255739212036,3.4958798522666263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3158.117431640625,0.0,37.64850997924805,1895.4371337890625,0.0,413.5817260742188,0.2796069979667663,1.0,0.0,3.0,1.0,0.0
11985840,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8226013183594,0.7098318934440613,0.2193866968154907,0.2008361220359802,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8233947753906,0.8878399729728699,0.4408386945724487,0.4200518727302551,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8236389160156,0.9990000128746032,0.7263166904449463,0.4412898123264313,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.82305908203125,0.7939437627792358,0.3116632401943207,0.2983912825584411,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8226013183594,0.7098298072814941,0.219437763094902,1.0032094717025757,288.8233642578125,289.69195556640625,290.32586669921875,286.4015808105469,290.3271179199219,297.23858642578125,286.82525634765625,1.0,0.5474162697792053,1.0,1.0,0.0,1.0,-2.838026285171509,2.838019847869873,6.476228008978069e-06,2.192256689071656,0.4246312081813812,0.4246312081813812,0.0,148.77609252929688,156.0,10042.9072265625,-0.0,2025.914306640625,1.0,283.1499938964844,286.44610595703125,289.35455322265625,290.10821533203125,293.1499938964844,293.1499938964844,283.1499938964844,18518.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4662849605083465,1.0,0.0,0.0,0.7238215804100037,0.7238255739212036,3.4958798522666263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3158.117431640625,0.0,37.64850997924805,1895.4371337890625,0.0,413.5817260742188,0.2796069979667663,1.0,0.0,3.0,1.0,0.0
