time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11985900,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8446960449219,0.7073867917060852,0.218859851360321,0.2004238814115524,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8455505371094,0.8849402666091919,0.4400047957897186,0.4193311035633087,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8457946777344,0.9990000128746032,0.7268834710121155,0.4447645246982574,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8451843261719,0.7915179133415222,0.3112567961215973,0.2980716526508331,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8446960449219,0.707497775554657,0.2190114259719848,1.0016063451766968,288.8454895019531,289.7314758300781,290.2939453125,286.38134765625,290.29522705078125,297.2317810058594,286.8474426269531,1.0,0.5484359860420227,1.0,1.0,0.0,1.0,-2.8385300636291504,2.838523626327514,6.4785281210788526e-06,2.1926462650299072,0.418544203042984,0.418544203042984,0.0,150.30398559570312,156.0,9889.005859375,-0.0,2034.135009765625,1.0,283.1499938964844,286.4690246582031,289.3326416015625,290.07476806640625,293.1499938964844,293.1499938964844,283.1499938964844,18514.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.461323082447052,1.0,0.0,0.0,0.7076619267463684,0.7076659202575684,3.341528298506091e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3106.77197265625,0.0,36.40021133422852,1895.4371337890625,0.0,401.39849853515625,0.2774672210216522,1.0,0.0,3.0,1.0,0.0
11985960,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8672180175781,0.7049402594566345,0.2183263152837753,0.2000058442354202,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8680419921875,0.8820761442184448,0.4391653835773468,0.4186053872108459,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8683166503906,0.9990000128746032,0.7273786664009094,0.4482306241989136,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8677062988281,0.7891162037849426,0.3108432590961456,0.2977456152439117,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8672180175781,0.7051618695259094,0.2185758203268051,0.9999623894691468,288.8680114746094,289.77130126953125,290.2618408203125,286.3608703613281,290.2631225585937,297.2250061035156,286.8699951171875,1.0,0.5494471192359924,1.0,1.0,0.0,1.0,-2.838953733444214,2.838947296142578,6.480463525804225e-06,2.192974090576172,0.4123443067073822,0.4123443067073822,0.0,151.83692932128906,159.0,9733.08203125,-0.0,2042.2513427734373,1.0,283.1499938964844,286.4922180175781,289.310791015625,290.0412902832031,293.1499938964844,293.1499938964844,283.1499938964844,18509.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4562382996082306,1.0,0.0,0.0,0.6915276646614075,0.6915315985679626,3.190895370153157e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3054.876953125,0.0,35.18174362182617,1895.4371337890625,0.0,389.28271484375,0.2753464579582214,1.0,0.0,3.0,1.0,0.0
11986020,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9132995605469,0.7000887989997864,0.2172401249408722,0.1991530656814575,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9141540527344,0.8764631152153015,0.4374707341194153,0.4171395897865295,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9144592285156,0.9990000128746032,0.7281588912010193,0.4551275968551636,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.913818359375,0.7843921780586243,0.3099953234195709,0.2970745861530304,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9132995605469,0.7005241513252258,0.2176784127950668,0.9965582489967346,288.91412353515625,289.8515930175781,290.19708251953125,286.3194274902344,290.1983947753906,297.2115173339844,286.9161682128906,1.0,0.5514405369758606,1.0,1.0,0.0,1.0,-2.8395588397979736,2.839552402496338,6.483228844444966e-06,2.1934425830841064,0.3996100425720215,0.3996100425720215,0.0,154.91331481933594,162.0,9415.7236328125,-0.0,2058.142333984375,1.0,283.1499938964844,286.5392761230469,289.2670593261719,289.9739074707031,293.1499938964844,293.1499938964844,283.1499938964844,18500.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4457478523254394,1.0,0.0,0.0,0.6594093441963196,0.65941321849823,2.901373541419616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2949.611328125,0.0,32.83667755126953,1895.4371337890625,0.0,365.4011840820313,0.2711654007434845,1.0,0.0,3.0,1.0,0.0
11986080,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9132995605469,0.7000887989997864,0.2172401249408722,0.1991530656814575,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9141540527344,0.8764631152153015,0.4374707341194153,0.4171395897865295,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9144592285156,0.9990000128746032,0.7281588912010193,0.4551275968551636,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.913818359375,0.7843921780586243,0.3099953234195709,0.2970745861530304,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9132995605469,0.7005241513252258,0.2176784127950668,0.9965582489967346,288.91412353515625,289.8515930175781,290.19708251953125,286.3194274902344,290.1983947753906,297.2115173339844,286.9161682128906,1.0,0.5514405369758606,1.0,1.0,0.0,1.0,-2.8395588397979736,2.839552402496338,6.483228844444966e-06,2.1934425830841064,0.3996100425720215,0.3996100425720215,0.0,154.91331481933594,162.0,9415.7236328125,-0.0,2058.142333984375,1.0,283.1499938964844,286.5392761230469,289.2670593261719,289.9739074707031,293.1499938964844,293.1499938964844,283.1499938964844,18500.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4457478523254394,1.0,0.0,0.0,0.6594093441963196,0.65941321849823,2.901373541419616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2949.611328125,0.0,32.83667755126953,1895.4371337890625,0.0,365.4011840820313,0.2711654007434845,1.0,0.0,3.0,1.0,0.0
11986140,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9474182128906,0.6966263055801392,0.2164403349161148,0.1985237151384353,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.94830322265625,0.8725103139877319,0.4362342059612274,0.4160694777965545,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486083984375,0.9990000128746032,0.7285478115081787,0.4600723385810852,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.94793701171875,0.7810513377189636,0.3093657195568084,0.2965741455554962,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9474182128906,0.6972099542617798,0.2170095741748809,0.9940073490142822,288.9482727050781,289.9100036621094,290.1499938964844,286.2891845703125,290.1513061523437,297.2018737792969,286.9503479003906,1.0,0.5528538823127747,1.0,1.0,0.0,1.0,-2.839792251586914,2.839785575866699,6.4842961364774965e-06,2.193623781204224,0.3901373445987701,0.3901373445987701,0.0,157.14004516601562,162.0,9182.474609375,-0.0,2069.31005859375,1.0,283.1499938964844,286.5737609863281,289.2352905273437,289.9248046875,293.1499938964844,293.1499938964844,283.1499938964844,18492.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4379180669784546,1.0,0.0,0.0,0.6363953351974487,0.6363992094993591,2.702386225905684e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2872.513427734375,0.0,31.219913482666016,1895.4371337890625,0.0,348.48858642578125,0.2681992948055267,1.0,0.0,3.0,1.0,0.0
11986200,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.96075439453125,0.6953035593032837,0.2161290943622589,0.1982785016298294,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9616394042969,0.8710116744041443,0.4357554018497467,0.4156549572944641,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9619445800781,0.9990000128746032,0.7286590933799744,0.4619671106338501,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9612731933594,0.7797816395759583,0.3091195225715637,0.2963779866695404,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.96075439453125,0.6959429383277893,0.2167476713657379,0.9930056929588318,288.96160888671875,289.9325561523437,290.1318054199219,286.2774658203125,290.13311767578125,297.1981506347656,286.9637145996094,1.0,0.5533919930458069,1.0,1.0,0.0,1.0,-2.839837074279785,2.8398303985595703,6.484501682280097e-06,2.1936585903167725,0.3864302039146423,0.3864302039146423,0.0,157.99798583984375,150.0,9091.7626953125,-0.0,2073.538818359375,1.0,283.1499938964844,286.5871276855469,289.2230224609375,289.90582275390625,293.1499938964844,293.1499938964844,283.1499938964844,18488.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348469972610473,1.0,0.0,0.0,0.6275726556777954,0.6275765299797058,2.627976414260048e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2842.565185546875,0.0,30.612443923950195,1895.4371337890625,0.0,342.0536193847656,0.2670737206935882,1.0,0.0,3.0,1.0,0.0
11986260,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0042724609375,0.695503294467926,0.2149747908115387,0.1972064971923828,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0050354003906,0.8716416954994202,0.43399178981781,0.4139627814292907,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0052795410156,0.9990000128746032,0.72983717918396,0.4590985476970672,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0047302246094,0.780619204044342,0.3081884086132049,0.2954666316509247,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0042724609375,0.6963414549827576,0.2157656699419021,0.988429844379425,289.0050048828125,290.0138244628906,290.0662536621094,286.23516845703125,290.06756591796875,297.18902587890625,287.00665283203125,1.0,0.5501643419265747,1.0,1.0,0.0,1.0,-2.826491355895996,2.8264849185943604,6.424125331250252e-06,2.183543920516968,0.3727369308471679,0.3727369308471679,0.0,156.21075439453125,153.0,8744.5986328125,-0.0,2042.904541015625,1.0,283.1499938964844,286.6329040527344,289.17840576171875,289.8364562988281,293.1499938964844,293.1499938964844,283.1499938964844,18471.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4235091805458069,1.0,0.0,0.0,0.5959448218345642,0.5959486365318298,2.3697664275346145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2731.132080078125,0.0,28.490354537963867,1895.4371337890625,0.0,319.19403076171875,0.2631192803382873,1.0,0.0,3.0,1.0,0.0
11986320,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0042724609375,0.695503294467926,0.2149747908115387,0.1972064971923828,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0050354003906,0.8716416954994202,0.43399178981781,0.4139627814292907,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0052795410156,0.9990000128746032,0.72983717918396,0.4590985476970672,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0047302246094,0.780619204044342,0.3081884086132049,0.2954666316509247,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0042724609375,0.6963414549827576,0.2157656699419021,0.988429844379425,289.0050048828125,290.0138244628906,290.0662536621094,286.23516845703125,290.06756591796875,297.18902587890625,287.00665283203125,1.0,0.5501643419265747,1.0,1.0,0.0,1.0,-2.826491355895996,2.8264849185943604,6.424125331250252e-06,2.183543920516968,0.3727369308471679,0.3727369308471679,0.0,156.21075439453125,153.0,8744.5986328125,-0.0,2042.904541015625,1.0,283.1499938964844,286.6329040527344,289.17840576171875,289.8364562988281,293.1499938964844,293.1499938964844,283.1499938964844,18471.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4235091805458069,1.0,0.0,0.0,0.5959448218345642,0.5959486365318298,2.3697664275346145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2731.132080078125,0.0,28.490354537963867,1895.4371337890625,0.0,319.19403076171875,0.2631192803382873,1.0,0.0,3.0,1.0,0.0
11986380,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.047607421875,0.6943129897117615,0.2138334363698959,0.1961768269538879,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0484924316406,0.8705872297286987,0.4322295486927032,0.4123022258281708,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487976074219,0.9990000128746032,0.7319885492324829,0.4589057266712188,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0481262207031,0.7799263000488281,0.3072401285171509,0.2945742309093475,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.047607421875,0.6953527331352234,0.2148034423589706,0.9840743541717528,289.0484619140625,290.0951843261719,290.0006408691406,286.1927490234375,290.0019836425781,297.1864929199219,287.05047607421875,1.0,0.5489107966423035,1.0,1.0,0.0,1.0,-2.8167073726654053,2.816700935363769,6.379354999808129e-06,2.17581558227539,0.3585191071033478,0.3585191071033478,0.0,155.7493438720703,156.0,8397.7998046875,-0.0,2024.702880859375,1.0,283.1499938964844,286.67706298828125,289.132568359375,289.7647705078125,293.1499938964844,293.1499938964844,283.1499938964844,18450.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4114875793457031,1.0,0.0,0.0,0.5645764470100403,0.5645802617073059,2.1268606431590346e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2616.064697265625,0.0,26.470439910888672,1895.4371337890625,0.0,296.3509521484375,0.2593317627906799,1.0,0.0,3.0,1.0,0.0
11986440,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.047607421875,0.6943129897117615,0.2138334363698959,0.1961768269538879,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0484924316406,0.8705872297286987,0.4322295486927032,0.4123022258281708,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487976074219,0.9990000128746032,0.7319885492324829,0.4589057266712188,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0481262207031,0.7799263000488281,0.3072401285171509,0.2945742309093475,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.047607421875,0.6953527331352234,0.2148034423589706,0.9840743541717528,289.0484619140625,290.0951843261719,290.0006408691406,286.1927490234375,290.0019836425781,297.1864929199219,287.05047607421875,1.0,0.5489107966423035,1.0,1.0,0.0,1.0,-2.8167073726654053,2.816700935363769,6.379354999808129e-06,2.17581558227539,0.3585191071033478,0.3585191071033478,0.0,155.7493438720703,156.0,8397.7998046875,-0.0,2024.702880859375,1.0,283.1499938964844,286.67706298828125,289.132568359375,289.7647705078125,293.1499938964844,293.1499938964844,283.1499938964844,18450.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4114875793457031,1.0,0.0,0.0,0.5645764470100403,0.5645802617073059,2.1268606431590346e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2616.064697265625,0.0,26.470439910888672,1895.4371337890625,0.0,296.3509521484375,0.2593317627906799,1.0,0.0,3.0,1.0,0.0
11986500,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0712890625,0.6931811571121216,0.2132603377103805,0.1956808865070343,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0722045898437,0.8694137334823608,0.4313484132289886,0.4114924073219299,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.072509765625,0.9990000128746032,0.7328836917877197,0.4598483741283417,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.07183837890625,0.7789866328239441,0.3067512214183807,0.2941365242004394,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0712890625,0.6943269371986389,0.2143244594335556,0.9820122122764589,289.0721740722656,290.13580322265625,289.9678955078125,286.1715393066406,289.96923828125,297.1844787597656,287.0742492675781,1.0,0.5486935973167419,1.0,1.0,0.0,1.0,-2.813265085220337,2.813258647918701,6.363713964674389e-06,2.17313003540039,0.3512557446956634,0.3512557446956634,0.0,156.04388427734375,156.0,8225.58984375,-0.0,2020.514892578125,1.0,283.1499938964844,286.70050048828125,289.1095886230469,289.7287902832031,293.1499938964844,293.1499938964844,283.1499938964844,18438.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4051983654499054,1.0,0.0,0.0,0.5491284132003784,0.5491321086883545,2.0120616284202697e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2559.37451171875,0.0,25.50495147705078,1895.4371337890625,0.0,284.9048767089844,0.2575136721134186,1.0,0.0,3.0,1.0,0.0
11986560,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957336425781,0.691814661026001,0.212682619690895,0.1951891779899597,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0966796875,0.8679649233818054,0.4304648339748382,0.4106890261173248,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0970153808594,0.9990000128746032,0.7336230278015137,0.4612414240837097,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0962829589844,0.7777883410453796,0.3062500655651092,0.2936956286430359,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957336425781,0.6930687427520752,0.2138424515724182,0.9799811244010924,289.0966491699219,290.1763000488281,289.93524169921875,286.150390625,289.9365539550781,297.1817321777344,287.0987854003906,1.0,0.5486868619918823,1.0,1.0,0.0,1.0,-2.810410737991333,2.8104045391082764,6.35076139587909e-06,2.17090392112732,0.3438932597637176,0.3438932597637176,0.0,156.56521606445312,159.0,8053.810546875,-0.0,2018.3759765625,1.0,283.1499938964844,286.72442626953125,289.0869140625,289.69305419921875,293.1499938964844,293.1499938964844,283.1499938964844,18426.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3987646400928497,1.0,0.0,0.0,0.5338658690452576,0.5338695645332336,1.90176905334738e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2503.062255859375,0.0,24.56966018676757,1895.4371337890625,0.0,273.5140991210937,0.255748987197876,1.0,0.0,3.0,1.0,0.0
11986620,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.146240234375,0.6885570883750916,0.2115106880664825,0.1942094266414642,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.147216796875,0.8644665479660034,0.4286869168281555,0.4090917110443115,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1475524902344,0.9990000128746032,0.7346709966659546,0.4650452435016632,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1468200683594,0.7748213410377502,0.305216908454895,0.2928012907505035,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.146240234375,0.6900285482406616,0.2128618508577346,0.9759445786476136,289.1471862792969,290.25689697265625,289.8702392578125,286.1083679199219,289.8715515136719,297.1744079589844,287.1494140625,1.0,0.5491425395011902,1.0,1.0,0.0,1.0,-2.805957555770874,2.8059511184692383,6.330586074909661e-06,2.1674344539642334,0.3288904726505279,0.3288904726505279,0.0,158.1245880126953,147.0,7711.70263671875,-0.0,2018.6136474609373,1.0,283.1499938964844,286.773193359375,289.0426025390625,289.6227722167969,293.1499938964844,293.1499938964844,283.1499938964844,18399.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3855920433998108,1.0,0.0,0.0,0.5039747357368469,0.503978431224823,1.6947710790304882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2391.5048828125,0.0,22.789772033691406,1895.4371337890625,0.0,251.0643768310547,0.2523837983608246,1.0,0.0,3.0,1.0,0.0
11986680,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.146240234375,0.6885570883750916,0.2115106880664825,0.1942094266414642,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.147216796875,0.8644665479660034,0.4286869168281555,0.4090917110443115,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1475524902344,0.9990000128746032,0.7346709966659546,0.4650452435016632,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1468200683594,0.7748213410377502,0.305216908454895,0.2928012907505035,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.146240234375,0.6900285482406616,0.2128618508577346,0.9759445786476136,289.1471862792969,290.25689697265625,289.8702392578125,286.1083679199219,289.8715515136719,297.1744079589844,287.1494140625,1.0,0.5491425395011902,1.0,1.0,0.0,1.0,-2.805957555770874,2.8059511184692383,6.330586074909661e-06,2.1674344539642334,0.3288904726505279,0.3288904726505279,0.0,158.1245880126953,147.0,7711.70263671875,-0.0,2018.6136474609373,1.0,283.1499938964844,286.773193359375,289.0426025390625,289.6227722167969,293.1499938964844,293.1499938964844,283.1499938964844,18399.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3855920433998108,1.0,0.0,0.0,0.5039747357368469,0.503978431224823,1.6947710790304882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2391.5048828125,0.0,22.789772033691406,1895.4371337890625,0.0,251.0643768310547,0.2523837983608246,1.0,0.0,3.0,1.0,0.0
11986740,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.19000244140625,0.6894168853759766,0.2103918641805648,0.193147137761116,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1908874511719,0.8659006357192993,0.427009254693985,0.4074559509754181,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1911926269531,0.9990000128746032,0.7359476685523987,0.4608850181102752,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1905517578125,0.7762792110443115,0.3042096793651581,0.2917954325675964,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1900329589844,0.6910939812660217,0.2119140774011612,0.9714108109474182,289.1908569335937,290.3303527832031,289.8110046386719,286.07012939453125,289.81231689453125,297.1693115234375,287.1927490234375,1.0,0.5453551411628723,1.0,1.0,0.0,1.0,-2.791074275970459,2.7910680770874023,6.263972863962408e-06,2.1561059951782227,0.3147048056125641,0.3147048056125641,0.0,155.6920928955078,147.0,7385.52783203125,-0.0,1982.981689453125,1.0,283.1499938964844,286.8168029785156,289.003173828125,289.5597229003906,293.1499938964844,293.1499938964844,283.1499938964844,18360.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732522130012512,1.0,0.0,0.0,0.4770207107067108,0.479493647813797,1.5183362123138977e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2291.051025390625,0.0,21.346330642700195,1895.4371337890625,0.0,230.89735412597656,0.2495468258857727,1.0,0.0,3.0,1.0,0.0
11986800,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.193603515625,0.6896445155143738,0.2102938592433929,0.1930484324693679,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1944885253906,0.866209864616394,0.4268620014190674,0.4073066115379333,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1947937011719,0.9990000128746032,0.7361262440681458,0.4602229595184326,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1941223144531,0.7765721678733826,0.304120123386383,0.2917003631591797,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1936340332031,0.6913397312164307,0.2118308395147323,0.9709839224815368,289.1944580078125,290.3367004394531,289.8058776855469,286.0668334960937,289.80718994140625,297.16925048828125,287.19635009765625,1.0,0.5448959469795227,1.0,1.0,0.0,1.0,-2.789353847503662,2.789347648620605,6.256260348891374e-06,2.154780387878418,0.3134511709213257,0.3134511709213257,0.0,155.32968139648438,150.0,7356.443359375,-0.0,1978.4991455078125,1.0,283.1499938964844,286.8204345703125,288.99981689453125,289.5543518066406,293.1499938964844,293.1499938964844,283.1499938964844,18353.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721749484539032,1.0,0.0,0.0,0.4746589660644531,0.4780333936214447,1.5033387867902093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2282.554443359375,0.0,21.25142288208008,1895.4371337890625,0.0,229.16880798339844,0.2493282705545425,1.0,0.0,3.0,1.0,0.0
11986860,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2431945800781,0.689029335975647,0.2090937048196792,0.1919424533843994,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2442321777344,0.865912139415741,0.4250467121601105,0.4055701494216919,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2445678710937,0.9990000128746032,0.7383901476860046,0.4587336182594299,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2438049316406,0.7764585614204407,0.3030120134353637,0.2906311452388763,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2431945800781,0.6909465193748474,0.2108194231986999,0.966297447681427,289.24420166015625,290.4153747558594,289.742431640625,286.0260009765625,289.74371337890625,297.16943359375,287.2464904785156,1.0,0.5429457426071167,1.0,1.0,0.0,1.0,-2.7772183418273926,2.777212142944336,6.201556061569136e-06,2.145227670669556,0.2976303100585937,0.2976303100585937,0.0,154.20211791992188,153.0,6999.99951171875,-0.0,1953.7991943359373,1.0,283.1499938964844,286.8674011230469,288.95880126953125,289.4882202148437,293.1499938964844,293.1499938964844,283.1499938964844,18224.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.358725368976593,1.0,0.0,0.0,0.44525808095932,0.4734119474887848,1.3228698136913408e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2174.822021484375,0.0,20.688304901123047,1895.4371337890625,0.0,207.916748046875,0.2472524046897888,1.0,0.0,3.0,1.0,0.0
11986920,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2431945800781,0.689029335975647,0.2090937048196792,0.1919424533843994,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2442321777344,0.865912139415741,0.4250467121601105,0.4055701494216919,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2445678710937,0.9990000128746032,0.7383901476860046,0.4587336182594299,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2438049316406,0.7764585614204407,0.3030120134353637,0.2906311452388763,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2431945800781,0.6909465193748474,0.2108194231986999,0.966297447681427,289.24420166015625,290.4153747558594,289.742431640625,286.0260009765625,289.74371337890625,297.16943359375,287.2464904785156,1.0,0.5429457426071167,1.0,1.0,0.0,1.0,-2.7772183418273926,2.777212142944336,6.201556061569136e-06,2.145227670669556,0.2976303100585937,0.2976303100585937,0.0,154.20211791992188,153.0,6999.99951171875,-0.0,1953.7991943359373,1.0,283.1499938964844,286.8674011230469,288.95880126953125,289.4882202148437,293.1499938964844,293.1499938964844,283.1499938964844,18224.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.358725368976593,1.0,0.0,0.0,0.44525808095932,0.4734119474887848,1.3228698136913408e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2174.822021484375,0.0,20.688304901123047,1895.4371337890625,0.0,207.916748046875,0.2472524046897888,1.0,0.0,3.0,1.0,0.0
11986980,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2963562011719,0.6869138479232788,0.207892894744873,0.1908937096595764,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2973937988281,0.8638193607330322,0.4232408106327057,0.4039007127285003,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2977600097656,0.9990000128746032,0.7401280403137207,0.4601804912090301,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2969970703125,0.7747014760971069,0.3018901944160461,0.2896060347557068,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2963562011719,0.6890554428100586,0.2098115086555481,0.961918830871582,289.29736328125,290.49267578125,289.6801147460937,285.9861145019531,289.6813659667969,297.1670837402344,287.2996826171875,1.0,0.5422333478927612,1.0,1.0,0.0,1.0,-2.769193172454834,2.7691869735717773,6.165652393974597e-06,2.138975143432617,0.2815300524234772,0.2815300524234772,0.0,154.5558319091797,156.0,6656.19775390625,-0.0,1942.7557373046875,1.0,283.1499938964844,286.91705322265625,288.9180908203125,289.4221496582031,293.1499938964844,293.1499938964844,283.1499938964844,18131.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3451408743858337,1.0,0.0,0.0,0.4175817668437958,0.4790900647640228,1.1635272301191437e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2064.70263671875,0.0,20.66855812072754,1895.4371337890625,0.0,186.86485290527344,0.2460807710886001,1.0,0.0,3.0,1.0,0.0
11987040,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2963562011719,0.6869138479232788,0.207892894744873,0.1908937096595764,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2973937988281,0.8638193607330322,0.4232408106327057,0.4039007127285003,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2977600097656,0.9990000128746032,0.7401280403137207,0.4601804912090301,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2969970703125,0.7747014760971069,0.3018901944160461,0.2896060347557068,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2963562011719,0.6890554428100586,0.2098115086555481,0.961918830871582,289.29736328125,290.49267578125,289.6801147460937,285.9861145019531,289.6813659667969,297.1670837402344,287.2996826171875,1.0,0.5422333478927612,1.0,1.0,0.0,1.0,-2.769193172454834,2.7691869735717773,6.165652393974597e-06,2.138975143432617,0.2815300524234772,0.2815300524234772,0.0,154.5558319091797,156.0,6656.19775390625,-0.0,1942.7557373046875,1.0,283.1499938964844,286.91705322265625,288.9180908203125,289.4221496582031,293.1499938964844,293.1499938964844,283.1499938964844,18131.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3451408743858337,1.0,0.0,0.0,0.4175817668437958,0.4790900647640228,1.1635272301191437e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2064.70263671875,0.0,20.66855812072754,1895.4371337890625,0.0,186.86485290527344,0.2460807710886001,1.0,0.0,3.0,1.0,0.0
11987100,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.32257080078125,0.6854851841926575,0.2072828710079193,0.1903752237558365,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3235778808594,0.8623401522636414,0.4223308265209198,0.4030751287937164,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3239440917969,0.9990000128746032,0.7407576441764832,0.4616200923919678,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3231811523437,0.7734230756759644,0.3013176918029785,0.2890971899032593,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.32257080078125,0.6877387762069702,0.2092987149953842,0.9597633481025696,289.32354736328125,290.5307006835937,289.6494445800781,285.9665832519531,289.65069580078125,297.16473388671875,287.3258361816406,1.0,0.5422121286392212,1.0,1.0,0.0,1.0,-2.7661049365997314,2.766098976135254,6.151870820758632e-06,2.136572360992432,0.2733632922172546,0.2733632922172546,0.0,155.09190368652344,156.0,6489.8759765625,-0.0,1940.4061279296875,1.0,283.1499938964844,286.9413757324219,288.8978576660156,289.3893127441406,293.1499938964844,293.1499938964844,283.1499938964844,18110.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3382321894168854,1.0,0.0,0.0,0.404472678899765,0.4815252125263214,1.0916209269851151e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2010.9908447265625,0.0,20.67135429382324,1895.4371337890625,0.0,176.22254943847656,0.2456395477056503,1.0,0.0,3.0,1.0,0.0
11987160,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3485107421875,0.6838652491569519,0.2066630721092224,0.1898552626371383,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3495178222656,0.8606435060501099,0.4214118421077728,0.4022490382194519,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3498840332031,0.9990000128746032,0.7412295937538147,0.4634276628494262,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.34912109375,0.7719419598579407,0.3007345795631408,0.2885858714580536,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3485107421875,0.686229944229126,0.2087761461734771,0.9576014876365662,289.3494873046875,290.5682678222656,289.619140625,285.9473571777344,289.620361328125,297.1616516113281,287.3517761230469,1.0,0.5423577427864075,1.0,1.0,0.0,1.0,-2.76344633102417,2.7634401321411133,6.140022378531285e-06,2.13450574874878,0.2651206254959106,0.2651206254959106,0.0,155.8131866455078,159.0,6326.55078125,-0.0,1939.60986328125,1.0,283.1499938964844,286.9651794433594,288.8779602050781,289.35693359375,293.1499938964844,293.1499938964844,283.1499938964844,18099.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3312554955482483,1.0,0.0,0.0,0.3917558193206787,0.4833264648914337,1.0241697268043026e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1958.2965087890625,0.0,20.658809661865234,1895.4371337890625,0.0,165.46653747558594,0.2452352195978164,1.0,0.0,3.0,1.0,0.0
11987220,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3998107910156,0.6801924705505371,0.2053905874490738,0.1888017356395721,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4008483886719,0.8567719459533691,0.4195417165756225,0.4005837440490722,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4012145996094,0.9990000128746032,0.7417344450950623,0.4678862690925598,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.40045166015625,0.7685285210609436,0.299532949924469,0.2875467240810394,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3998413085937,0.6827739477157593,0.2076961398124694,0.9532042145729064,289.4008178710937,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.1535339355469,287.4030456542969,1.0,0.5430200695991516,1.0,1.0,0.0,1.0,-2.759002685546875,2.758996725082397,6.120259968156461e-06,2.13105845451355,0.2484207451343536,0.2484207451343536,0.0,157.6846160888672,147.0,6007.685546875,-0.0,1941.4117431640625,1.0,283.1499938964844,287.01177978515625,288.83966064453125,289.2940979003906,293.1499938964844,293.1499938964844,283.1499938964844,18090.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3171868324279785,1.0,0.0,0.0,0.3673032224178314,0.4854850471019745,9.056412508812173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1855.7239990234373,0.0,20.59173393249512,1895.4371337890625,0.0,143.58535766601562,0.2444716542959213,1.0,0.0,3.0,1.0,0.0
11987280,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3998107910156,0.6801924705505371,0.2053905874490738,0.1888017356395721,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4008483886719,0.8567719459533691,0.4195417165756225,0.4005837440490722,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4012145996094,0.9990000128746032,0.7417344450950623,0.4678862690925598,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.40045166015625,0.7685285210609436,0.299532949924469,0.2875467240810394,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3998413085937,0.6827739477157593,0.2076961398124694,0.9532042145729064,289.4008178710937,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.1535339355469,287.4030456542969,1.0,0.5430200695991516,1.0,1.0,0.0,1.0,-2.759002685546875,2.758996725082397,6.120259968156461e-06,2.13105845451355,0.2484207451343536,0.2484207451343536,0.0,157.6846160888672,147.0,6007.685546875,-0.0,1941.4117431640625,1.0,283.1499938964844,287.01177978515625,288.83966064453125,289.2940979003906,293.1499938964844,293.1499938964844,283.1499938964844,18090.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3171868324279785,1.0,0.0,0.0,0.3673032224178314,0.4854850471019745,9.056412508812173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1855.7239990234373,0.0,20.59173393249512,1895.4371337890625,0.0,143.58535766601562,0.2444716542959213,1.0,0.0,3.0,1.0,0.0
11987340,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4460754394531,0.680794358253479,0.2040544897317886,0.1875466257333755,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4469299316406,0.8580228090286255,0.4175995290279388,0.3987031877040863,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4472351074219,0.9990000128746032,0.7426077723503113,0.463620513677597,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4466247558594,0.7697598934173584,0.298254907131195,0.2862878143787384,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.44610595703125,0.6836123466491699,0.2065459787845611,0.9477758407592772,289.4469299316406,290.7132873535156,289.502197265625,285.87408447265625,289.5033569335937,297.1474304199219,287.44873046875,1.0,0.5388719439506531,1.0,1.0,0.0,1.0,-2.742089033126831,2.742083072662353,6.0458301049948204e-06,2.1181719303131104,0.2313755005598068,0.2313755005598068,0.0,155.1283416748047,150.0,5689.890625,-0.0,1902.914794921875,1.0,283.1499938964844,287.0565185546875,288.8037109375,289.2342224121094,293.1499938964844,293.1499938964844,283.1499938964844,18087.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3031007349491119,1.0,0.0,0.0,0.3439472913742065,0.4864608347415924,8.086979086385782e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1755.7430419921875,0.0,20.489086151123047,1895.4371337890625,0.0,121.14445495605467,0.2437366992235183,1.0,0.0,3.0,1.0,0.0
11987400,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4460754394531,0.680794358253479,0.2040544897317886,0.1875466257333755,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4469299316406,0.8580228090286255,0.4175995290279388,0.3987031877040863,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4472351074219,0.9990000128746032,0.7426077723503113,0.463620513677597,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4466247558594,0.7697598934173584,0.298254907131195,0.2862878143787384,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.44610595703125,0.6836123466491699,0.2065459787845611,0.9477758407592772,289.4469299316406,290.7132873535156,289.502197265625,285.87408447265625,289.5033569335937,297.1474304199219,287.44873046875,1.0,0.5388719439506531,1.0,1.0,0.0,1.0,-2.742089033126831,2.742083072662353,6.0458301049948204e-06,2.1181719303131104,0.2313755005598068,0.2313755005598068,0.0,155.1283416748047,150.0,5689.890625,-0.0,1902.914794921875,1.0,283.1499938964844,287.0565185546875,288.8037109375,289.2342224121094,293.1499938964844,293.1499938964844,283.1499938964844,18087.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3031007349491119,1.0,0.0,0.0,0.3439472913742065,0.4864608347415924,8.086979086385782e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1755.7430419921875,0.0,20.489086151123047,1895.4371337890625,0.0,121.14445495605467,0.2437366992235183,1.0,0.0,3.0,1.0,0.0
11987460,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.48974609375,0.6797787547111511,0.2027113139629364,0.1863256394863128,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4906616210937,0.8573625683784485,0.41563481092453,0.3968425095081329,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.490966796875,0.9990000128746032,0.7442420721054077,0.4625417292118072,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.49029541015625,0.7692325711250305,0.2969411313533783,0.2850393056869507,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.48974609375,0.6828245520591736,0.2053911238908767,0.9425123333930968,289.4906311035156,290.7821044921875,289.4466857910156,285.8399963378906,289.44781494140625,297.1463928222656,287.4926147460937,1.0,0.5369366407394409,1.0,1.0,0.0,1.0,-2.7292516231536865,2.729245662689209,5.9890062402701005e-06,2.108091354370117,0.213981032371521,0.213981032371521,0.0,154.1649169921875,153.0,5386.1611328125,-0.0,1878.537353515625,1.0,283.1499938964844,287.0993957519531,288.79132080078125,289.1868591308594,293.1499938964844,293.1499938964844,283.1499938964844,18083.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920878529548645,1.0,0.0,0.0,0.321576863527298,0.486934632062912,7.2813399754068095e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1659.0701904296875,0.0,20.37464904785156,1895.4371337890625,0.0,89.42037200927734,0.2430312484502792,1.0,0.0,3.0,1.0,0.0
11987520,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.48974609375,0.6797787547111511,0.2027113139629364,0.1863256394863128,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4906616210937,0.8573625683784485,0.41563481092453,0.3968425095081329,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.490966796875,0.9990000128746032,0.7442420721054077,0.4625417292118072,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.49029541015625,0.7692325711250305,0.2969411313533783,0.2850393056869507,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.48974609375,0.6828245520591736,0.2053911238908767,0.9425123333930968,289.4906311035156,290.7821044921875,289.4466857910156,285.8399963378906,289.44781494140625,297.1463928222656,287.4926147460937,1.0,0.5369366407394409,1.0,1.0,0.0,1.0,-2.7292516231536865,2.729245662689209,5.9890062402701005e-06,2.108091354370117,0.213981032371521,0.213981032371521,0.0,154.1649169921875,153.0,5386.1611328125,-0.0,1878.537353515625,1.0,283.1499938964844,287.0993957519531,288.79132080078125,289.1868591308594,293.1499938964844,293.1499938964844,283.1499938964844,18083.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920878529548645,1.0,0.0,0.0,0.321576863527298,0.486934632062912,7.2813399754068095e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1659.0701904296875,0.0,20.37464904785156,1895.4371337890625,0.0,89.42037200927734,0.2430312484502792,1.0,0.0,3.0,1.0,0.0
11987580,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.53485107421875,0.6773095726966858,0.201338306069374,0.1851342767477035,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5357666015625,0.8549924492835999,0.4136390388011932,0.3950093984603882,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5361022949219,0.9990000128746032,0.7452972531318665,0.4643227756023407,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.535400390625,0.7671250104904175,0.2955799400806427,0.2838024497032165,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.53485107421875,0.6805805563926697,0.2042116373777389,0.9374243021011353,289.5357360839844,290.8480834960937,289.3934936523437,285.8078918457031,289.39459228515625,297.1425476074219,287.5377502441406,1.0,0.536177396774292,1.0,1.0,0.0,1.0,-2.72015380859375,2.7201478481292725,5.949053957010619e-06,2.1010212898254395,0.1963407099246978,0.1963407099246978,0.0,154.64295959472656,156.0,5096.9619140625,-0.0,1866.7603759765625,1.0,283.1499938964844,287.1449890136719,288.8002319335937,289.1776428222656,293.1499938964844,293.1499938964844,283.1499938964844,18078.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913916110992431,1.0,0.0,0.0,0.3003248572349548,0.4872609078884125,6.599516488847712e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1568.060791015625,0.0,20.263517379760746,1895.4371337890625,0.0,85.16031646728516,0.2423705756664276,1.0,0.0,3.0,1.0,0.0
11987640,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.53485107421875,0.6773095726966858,0.201338306069374,0.1851342767477035,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5357666015625,0.8549924492835999,0.4136390388011932,0.3950093984603882,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5361022949219,0.9990000128746032,0.7452972531318665,0.4643227756023407,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.535400390625,0.7671250104904175,0.2955799400806427,0.2838024497032165,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.53485107421875,0.6805805563926697,0.2042116373777389,0.9374243021011353,289.5357360839844,290.8480834960937,289.3934936523437,285.8078918457031,289.39459228515625,297.1425476074219,287.5377502441406,1.0,0.536177396774292,1.0,1.0,0.0,1.0,-2.72015380859375,2.7201478481292725,5.949053957010619e-06,2.1010212898254395,0.1963407099246978,0.1963407099246978,0.0,154.64295959472656,156.0,5096.9619140625,-0.0,1866.7603759765625,1.0,283.1499938964844,287.1449890136719,288.8002319335937,289.1776428222656,293.1499938964844,293.1499938964844,283.1499938964844,18078.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913916110992431,1.0,0.0,0.0,0.3003248572349548,0.4872609078884125,6.599516488847712e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1568.060791015625,0.0,20.263517379760746,1895.4371337890625,0.0,85.16031646728516,0.2423705756664276,1.0,0.0,3.0,1.0,0.0
11987700,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.55731201171875,0.6757194399833679,0.2006358802318573,0.1845371723175048,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5582275390625,0.8533986210823059,0.4126248657703399,0.3940910995006561,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5585632324219,0.9990000128746032,0.7455641627311707,0.465908408164978,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5578918457031,0.7656895518302917,0.2948790788650512,0.2831779420375824,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5573425292969,0.6791001558303833,0.2036060839891433,0.934876024723053,289.5581970214844,290.8799133300781,289.3678283691406,285.7926330566406,289.368896484375,297.13934326171875,287.5602111816406,1.0,0.5361155867576599,1.0,1.0,0.0,1.0,-2.7164247035980225,2.716418743133545,5.93272579862969e-06,2.098127841949463,0.1874351501464843,0.1874351501464843,0.0,155.23065185546875,156.0,4957.59375,-0.0,1863.76513671875,1.0,283.1499938964844,287.1688232421875,288.78863525390625,289.1602783203125,293.1499938964844,293.1499938964844,283.1499938964844,18075.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912304103374481,1.0,0.0,0.0,0.2901211380958557,0.487408697605133,6.2949170320791845e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1523.3634033203125,0.0,20.210981369018555,1895.4371337890625,0.0,84.16246795654297,0.2420592904090881,1.0,0.0,3.0,1.0,0.0
