time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987760,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.57958984375,0.6739510893821716,0.1999212503433227,0.1839357614517212,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5805053710937,0.851603627204895,0.411597728729248,0.3931677937507629,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5808410644531,0.9990000128746032,0.7456603646278381,0.467847466468811,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.58013916015625,0.7640647292137146,0.2941636741161346,0.2825465500354767,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5796203613281,0.6774384379386902,0.2029877454042434,0.9323045611381532,289.5804748535156,290.9109191894531,289.3428039550781,285.7779541015625,289.3438415527344,297.1354064941406,287.5824584960937,1.0,0.536211371421814,1.0,1.0,0.0,1.0,-2.7130730152130127,2.713067054748535,5.918076567468233e-06,2.0955305099487305,0.1784770786762237,0.1784770786762237,0.0,155.996826171875,159.0,4821.744140625,-0.0,1862.178466796875,1.0,283.1499938964844,287.193359375,288.77325439453125,289.1365966796875,293.1499938964844,293.1499938964844,283.1499938964844,18072.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907388508319855,1.0,0.0,0.0,0.2801992297172546,0.4875576794147491,6.010593800453989e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1479.6036376953125,0.0,20.160932540893555,1895.4371337890625,0.0,81.1053695678711,0.2417611479759216,1.0,0.0,3.0,1.0,0.0
11987820,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.62322998046875,0.6700208187103271,0.1984530538320541,0.1827131360769271,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6241455078125,0.8475779891014099,0.4095010161399841,0.3912975788116455,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6244812011719,0.9990000128746032,0.7453736662864685,0.472528725862503,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6238098144531,0.7604015469551086,0.2926870882511139,0.2812564969062805,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6232604980469,0.6737105250358582,0.201709434390068,0.9270521402359008,289.6241149902344,290.9703063964844,289.294921875,285.7504577636719,289.2958984375,297.1255187988281,287.62603759765625,1.0,0.5367506146430969,1.0,1.0,0.0,1.0,-2.7071187496185303,2.7071127891540527,5.892112767469371e-06,2.090924024581909,0.1604187488555908,0.1604187488555908,0.0,157.9396209716797,147.0,4560.6650390625,-0.0,1862.0482177734373,1.0,283.1499938964844,287.244384765625,288.7435913085937,289.0866394042969,293.1499938964844,293.1499938964844,283.1499938964844,18065.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893304228782654,1.0,0.0,0.0,0.2611986398696899,0.4878790974617004,5.4940265670211375e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1395.531005859375,0.0,20.068897247314453,1895.4371337890625,0.0,72.3331527709961,0.2412040680646896,1.0,0.0,3.0,1.0,0.0
11987880,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.62322998046875,0.6700208187103271,0.1984530538320541,0.1827131360769271,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6241455078125,0.8475779891014099,0.4095010161399841,0.3912975788116455,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6244812011719,0.9990000128746032,0.7453736662864685,0.472528725862503,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6238098144531,0.7604015469551086,0.2926870882511139,0.2812564969062805,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6232604980469,0.6737105250358582,0.201709434390068,0.9270521402359008,289.6241149902344,290.9703063964844,289.294921875,285.7504577636719,289.2958984375,297.1255187988281,287.62603759765625,1.0,0.5367506146430969,1.0,1.0,0.0,1.0,-2.7071187496185303,2.7071127891540527,5.892112767469371e-06,2.090924024581909,0.1604187488555908,0.1604187488555908,0.0,157.9396209716797,147.0,4560.6650390625,-0.0,1862.0482177734373,1.0,283.1499938964844,287.244384765625,288.7435913085937,289.0866394042969,293.1499938964844,293.1499938964844,283.1499938964844,18065.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893304228782654,1.0,0.0,0.0,0.2611986398696899,0.4878790974617004,5.4940265670211375e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1395.531005859375,0.0,20.068897247314453,1895.4371337890625,0.0,72.3331527709961,0.2412040680646896,1.0,0.0,3.0,1.0,0.0
11987940,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6620483398437,0.6701653003692627,0.1969155967235565,0.1812824755907058,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.66278076171875,0.8484209775924683,0.4073211550712585,0.3891999423503876,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6630554199219,0.9990000128746032,0.7453726530075073,0.4685406684875488,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6625061035156,0.7611663937568665,0.2911228835582733,0.2797347009181976,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6620788574219,0.6740996837615967,0.2003543227910995,0.9207334518432616,289.66278076171875,291.0260009765625,289.25,285.7255554199219,289.2509155273437,297.1174011230469,287.6642761230469,1.0,0.5324508547782898,1.0,1.0,0.0,1.0,-2.6886818408966064,2.688675880432129,5.812503331981134e-06,2.076862573623657,0.142134204506874,0.142134204506874,0.0,155.4486846923828,150.0,4307.84228515625,-0.0,1822.600341796875,1.0,283.1499938964844,287.2973327636719,288.71856689453125,289.0415344238281,293.1499938964844,293.1499938964844,283.1499938964844,18060.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879135906696319,1.0,0.0,0.0,0.2432689368724823,0.488220065832138,5.034696215489021e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1315.681640625,0.0,19.986661911010746,1895.4371337890625,0.0,63.66599655151367,0.2406961768865585,1.0,0.0,3.0,1.0,0.0
11988000,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6620483398437,0.6701653003692627,0.1969155967235565,0.1812824755907058,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.66278076171875,0.8484209775924683,0.4073211550712585,0.3891999423503876,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6630554199219,0.9990000128746032,0.7453726530075073,0.4685406684875488,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6625061035156,0.7611663937568665,0.2911228835582733,0.2797347009181976,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6620788574219,0.6740996837615967,0.2003543227910995,0.9207334518432616,289.66278076171875,291.0260009765625,289.25,285.7255554199219,289.2509155273437,297.1174011230469,287.6642761230469,1.0,0.5324508547782898,1.0,1.0,0.0,1.0,-2.6886818408966064,2.688675880432129,5.812503331981134e-06,2.076862573623657,0.142134204506874,0.142134204506874,0.0,155.4486846923828,150.0,4307.84228515625,-0.0,1822.600341796875,1.0,283.1499938964844,287.2973327636719,288.71856689453125,289.0415344238281,293.1499938964844,293.1499938964844,283.1499938964844,18060.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879135906696319,1.0,0.0,0.0,0.2432689368724823,0.488220065832138,5.034696215489021e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1315.681640625,0.0,19.986661911010746,1895.4371337890625,0.0,63.66599655151367,0.2406961768865585,1.0,0.0,3.0,1.0,0.0
11988060,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6977233886719,0.6687819957733154,0.1953663080930709,0.1798812747001648,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.698486328125,0.8474652767181396,0.4051094353199005,0.3871130645275116,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.69879150390625,0.9990000128746032,0.7460469007492065,0.4676696956157684,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6982116699219,0.7602656483650208,0.2895128428936004,0.278213232755661,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.69775390625,0.6729384064674377,0.1989855021238327,0.9145395755767822,289.698486328125,291.07879638671875,289.2074279785156,285.70220947265625,289.20831298828125,297.114013671875,287.7001037597656,1.0,0.5303384065628052,1.0,1.0,0.0,1.0,-2.6741607189178467,2.674154996871948,5.749567208113149e-06,2.065491437911988,0.1236117109656333,0.1236117109656333,0.0,154.52523803710938,153.0,4070.763427734375,-0.0,1796.6138916015625,1.0,283.1499938964844,287.35113525390625,288.69952392578125,289.0015563964844,293.1499938964844,293.1499938964844,283.1499938964844,18054.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2860557734966278,1.0,0.0,0.0,0.2263398468494415,0.4885902106761932,4.621560023565507e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1239.4609375,0.0,19.91357040405273,1895.4371337890625,0.0,52.7195930480957,0.2402326762676239,1.0,0.0,3.0,1.0,0.0
11988120,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6977233886719,0.6687819957733154,0.1953663080930709,0.1798812747001648,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.698486328125,0.8474652767181396,0.4051094353199005,0.3871130645275116,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.69879150390625,0.9990000128746032,0.7460469007492065,0.4676696956157684,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6982116699219,0.7602656483650208,0.2895128428936004,0.278213232755661,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.69775390625,0.6729384064674377,0.1989855021238327,0.9145395755767822,289.698486328125,291.07879638671875,289.2074279785156,285.70220947265625,289.20831298828125,297.114013671875,287.7001037597656,1.0,0.5303384065628052,1.0,1.0,0.0,1.0,-2.6741607189178467,2.674154996871948,5.749567208113149e-06,2.065491437911988,0.1236117109656333,0.1236117109656333,0.0,154.52523803710938,153.0,4070.763427734375,-0.0,1796.6138916015625,1.0,283.1499938964844,287.35113525390625,288.69952392578125,289.0015563964844,293.1499938964844,293.1499938964844,283.1499938964844,18054.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2860557734966278,1.0,0.0,0.0,0.2263398468494415,0.4885902106761932,4.621560023565507e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1239.4609375,0.0,19.91357040405273,1895.4371337890625,0.0,52.7195930480957,0.2402326762676239,1.0,0.0,3.0,1.0,0.0
11988180,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7334899902344,0.6660174131393433,0.1937777251005172,0.1785022765398025,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7342529296875,0.8448859453201294,0.4028505682945251,0.3850401937961578,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7345275878906,0.9990000128746032,0.7461017966270447,0.4696279764175415,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.73394775390625,0.7578577995300293,0.2878408432006836,0.2766908407211303,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7335205078125,0.6703801155090332,0.197581484913826,0.908474624156952,289.7342224121094,291.1297912597656,289.1662902832031,285.6791687011719,289.16717529296875,297.10791015625,287.7358093261719,1.0,0.5293906331062317,1.0,1.0,0.0,1.0,-2.663245916366577,2.6632401943206787,5.70264955968014e-06,2.0570228099823,0.1049008965492248,0.1049008965492248,0.0,155.0364227294922,156.0,3847.053466796875,-0.0,1782.707763671875,1.0,283.1499938964844,287.40789794921875,288.7012634277344,288.9818115234375,293.1499938964844,293.1499938964844,283.1499938964844,18049.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2841924130916595,1.0,0.0,0.0,0.2104247659444809,0.4890061914920807,4.2484105122753135e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1168.2474365234375,0.0,19.849756240844727,1895.4371337890625,0.0,42.271820068359375,0.239811509847641,1.0,0.0,3.0,1.0,0.0
11988240,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7334899902344,0.6660174131393433,0.1937777251005172,0.1785022765398025,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7342529296875,0.8448859453201294,0.4028505682945251,0.3850401937961578,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7345275878906,0.9990000128746032,0.7461017966270447,0.4696279764175415,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.73394775390625,0.7578577995300293,0.2878408432006836,0.2766908407211303,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7335205078125,0.6703801155090332,0.197581484913826,0.908474624156952,289.7342224121094,291.1297912597656,289.1662902832031,285.6791687011719,289.16717529296875,297.10791015625,287.7358093261719,1.0,0.5293906331062317,1.0,1.0,0.0,1.0,-2.663245916366577,2.6632401943206787,5.70264955968014e-06,2.0570228099823,0.1049008965492248,0.1049008965492248,0.0,155.0364227294922,156.0,3847.053466796875,-0.0,1782.707763671875,1.0,283.1499938964844,287.40789794921875,288.7012634277344,288.9818115234375,293.1499938964844,293.1499938964844,283.1499938964844,18049.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2841924130916595,1.0,0.0,0.0,0.2104247659444809,0.4890061914920807,4.2484105122753135e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1168.2474365234375,0.0,19.849756240844727,1895.4371337890625,0.0,42.271820068359375,0.239811509847641,1.0,0.0,3.0,1.0,0.0
11988300,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7509460449219,0.6642943620681763,0.192963033914566,0.1778075546026229,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7516784667969,0.8432018756866455,0.401697427034378,0.3839953541755676,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7519836425781,0.9990000128746032,0.7458465099334717,0.4713040292263031,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7514038085937,0.7562854290008545,0.2869780361652374,0.2759176194667816,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7509765625,0.6687542200088501,0.1968594938516616,0.9054195880889891,289.7516784667969,291.1499938964844,289.146240234375,285.6677551269531,289.1470947265625,297.1036376953125,287.75323486328125,1.0,0.5292341709136963,1.0,1.0,0.0,1.0,-2.6585686206817627,2.6585628986358643,5.68261248190538e-06,2.053398609161377,0.0955398976802825,0.0955398976802825,0.0,155.6435546875,156.0,3739.684814453125,-0.0,1778.53466796875,1.0,283.1499938964844,287.4374084472656,288.7026672363281,288.9750671386719,293.1499938964844,293.1499938964844,283.1499938964844,18047.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835400998592376,1.0,0.0,0.0,0.2028506994247436,0.4892370402812958,4.0753449503938555e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1134.1802978515625,0.0,19.82136344909668,1895.4371337890625,0.0,38.73947143554688,0.2396162748336792,1.0,0.0,3.0,1.0,0.0
11988360,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7676696777344,0.6624141335487366,0.1921338886022567,0.1771063655614853,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.76837158203125,0.8413364887237549,0.4005271196365356,0.3829415440559387,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7686462402344,0.9990000128746032,0.7454152703285217,0.4733110070228576,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7680969238281,0.7545435428619385,0.2860972285270691,0.2751341760158539,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7677001953125,0.6669667363166809,0.1961230486631393,0.9023324251174928,289.7683410644531,291.1499938964844,289.1264953613281,285.6564025878906,289.1273498535156,297.09869384765625,287.7698059082031,1.0,0.5292243957519531,1.0,1.0,0.0,1.0,-2.654219627380371,2.6542139053344727,5.664019226969685e-06,2.0500314235687256,0.0864969864487648,0.0864969864487648,0.0,156.4188995361328,144.0,3637.077392578125,-0.0,1775.61767578125,1.0,283.1499938964844,287.46734619140625,288.70343017578125,288.96826171875,293.1499938964844,293.1499938964844,283.1499938964844,18043.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2829249501228332,1.0,0.0,0.0,0.1957523971796035,0.4896264970302582,3.915538115961681e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1102.07275390625,0.0,19.801040649414062,1895.4371337890625,0.0,35.46751403808594,0.239438310265541,1.0,0.0,3.0,1.0,0.0
11988420,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.79510498046875,0.6625489592552185,0.1904096901416778,0.1755012422800064,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79559326171875,0.8422901630401611,0.3981027007102966,0.380608320236206,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7957763671875,0.9990000128746032,0.7448779344558716,0.4687447249889374,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.79541015625,0.7553157210350037,0.2842500507831573,0.2733395397663116,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.79510498046875,0.6673588156700134,0.1945799440145492,0.8951343297958374,289.79559326171875,291.1499938964844,289.0879211425781,285.6339416503906,289.0887451171875,297.0904235839844,287.79656982421875,1.0,0.5243794322013855,1.0,1.0,0.0,1.0,-2.6332108974456787,2.6332051753997803,5.57504336029524e-06,2.0339677333831787,0.0686305686831474,0.0686305686831474,0.0,153.58132934570312,147.0,3439.4140625,-0.0,1732.0465087890625,1.0,283.1499938964844,287.5263061523437,288.7039489746094,288.9544677734375,293.1499938964844,293.1499938964844,283.1499938964844,18037.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2817247211933136,1.0,0.0,0.0,0.1825285702943802,0.4903554320335388,3.6234499845022575e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1041.6590576171875,0.0,19.765609741210938,1895.4371337890625,0.0,29.25498580932617,0.2391182035207748,1.0,0.0,3.0,1.0,0.0
11988480,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.79510498046875,0.6625489592552185,0.1904096901416778,0.1755012422800064,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79559326171875,0.8422901630401611,0.3981027007102966,0.380608320236206,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7957763671875,0.9990000128746032,0.7448779344558716,0.4687447249889374,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.79541015625,0.7553157210350037,0.2842500507831573,0.2733395397663116,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.79510498046875,0.6673588156700134,0.1945799440145492,0.8951343297958374,289.79559326171875,291.1499938964844,289.0879211425781,285.6339416503906,289.0887451171875,297.0904235839844,287.79656982421875,1.0,0.5243794322013855,1.0,1.0,0.0,1.0,-2.6332108974456787,2.6332051753997803,5.57504336029524e-06,2.0339677333831787,0.0686305686831474,0.0686305686831474,0.0,153.58132934570312,147.0,3439.4140625,-0.0,1732.0465087890625,1.0,283.1499938964844,287.5263061523437,288.7039489746094,288.9544677734375,293.1499938964844,293.1499938964844,283.1499938964844,18037.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2817247211933136,1.0,0.0,0.0,0.1825285702943802,0.4903554320335388,3.6234499845022575e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1041.6590576171875,0.0,19.765609741210938,1895.4371337890625,0.0,29.25498580932617,0.2391182035207748,1.0,0.0,3.0,1.0,0.0
11988540,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8178100585937,0.6610721349716187,0.1886570006608963,0.1739156395196914,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8183288574219,0.8413392305374146,0.3956221044063568,0.3782684504985809,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8185119628906,0.9990000128746032,0.744896411895752,0.4675302803516388,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8181457519531,0.7543243765830994,0.2823355793952942,0.271530419588089,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8178405761719,0.6661059260368347,0.1930057257413864,0.8880122303962708,289.8182983398437,291.1499938964844,289.05047607421875,285.6117248535156,289.05126953125,297.0859069824219,287.8193054199219,1.0,0.5218285918235779,1.0,1.0,0.0,1.0,-2.616291284561157,2.616285800933838,5.5033051467034966e-06,2.0207390785217285,0.0510254129767417,0.0510254129767417,0.0,152.42759704589844,150.0,3257.104248046875,-0.0,1702.4583740234375,1.0,283.1499938964844,287.5824584960937,288.7040710449219,288.9409484863281,293.1499938964844,293.1499938964844,283.1499938964844,18033.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2805389165878296,1.0,0.0,0.0,0.1703696548938751,0.4910268187522888,3.360699052379344e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,984.7467651367188,0.0,19.73493766784668,1895.4371337890625,0.0,23.36431312561035,0.2388343513011932,1.0,0.0,3.0,1.0,0.0
11988600,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8178100585937,0.6610721349716187,0.1886570006608963,0.1739156395196914,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8183288574219,0.8413392305374146,0.3956221044063568,0.3782684504985809,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8185119628906,0.9990000128746032,0.744896411895752,0.4675302803516388,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8181457519531,0.7543243765830994,0.2823355793952942,0.271530419588089,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8178405761719,0.6661059260368347,0.1930057257413864,0.8880122303962708,289.8182983398437,291.1499938964844,289.05047607421875,285.6117248535156,289.05126953125,297.0859069824219,287.8193054199219,1.0,0.5218285918235779,1.0,1.0,0.0,1.0,-2.616291284561157,2.616285800933838,5.5033051467034966e-06,2.0207390785217285,0.0510254129767417,0.0510254129767417,0.0,152.42759704589844,150.0,3257.104248046875,-0.0,1702.4583740234375,1.0,283.1499938964844,287.5824584960937,288.7040710449219,288.9409484863281,293.1499938964844,293.1499938964844,283.1499938964844,18033.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2805389165878296,1.0,0.0,0.0,0.1703696548938751,0.4910268187522888,3.360699052379344e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,984.7467651367188,0.0,19.73493766784668,1895.4371337890625,0.0,23.36431312561035,0.2388343513011932,1.0,0.0,3.0,1.0,0.0
11988660,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.83966064453125,0.6581486463546753,0.186846911907196,0.1723392158746719,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.84014892578125,0.8386737704277039,0.3930674195289612,0.3759208023548126,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.84033203125,0.9990000128746032,0.7441827654838562,0.469332218170166,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8399658203125,0.7517436146736145,0.2803326547145843,0.2697000205516815,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8396911621094,0.663378894329071,0.1913782507181167,0.8809518814086914,289.8401184082031,291.1499938964844,289.0140075683594,285.5897521972656,289.0148010253906,297.0784606933594,287.8410949707031,1.0,0.5205193758010864,1.0,1.0,0.0,1.0,-2.603055953979492,2.603050470352173,5.447674993774854e-06,2.010471820831299,0.0337104462087154,0.0337104462087154,0.0,152.79452514648438,138.0,3087.641357421875,-0.0,1685.1678466796875,1.0,283.1499938964844,287.637451171875,288.7042236328125,288.92828369140625,293.1499938964844,293.1499938964844,283.1499938964844,18029.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2793839275836944,1.0,0.0,0.0,0.1592018157243728,0.4916580617427826,3.12372305799613e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,931.6443481445312,0.0,19.70843315124512,1895.4371337890625,0.0,17.920108795166016,0.2385805249214172,1.0,0.0,3.0,1.0,0.0
11988720,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.83966064453125,0.6581486463546753,0.186846911907196,0.1723392158746719,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.84014892578125,0.8386737704277039,0.3930674195289612,0.3759208023548126,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.84033203125,0.9990000128746032,0.7441827654838562,0.469332218170166,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8399658203125,0.7517436146736145,0.2803326547145843,0.2697000205516815,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8396911621094,0.663378894329071,0.1913782507181167,0.8809518814086914,289.8401184082031,291.1499938964844,289.0140075683594,285.5897521972656,289.0148010253906,297.0784606933594,287.8410949707031,1.0,0.5205193758010864,1.0,1.0,0.0,1.0,-2.603055953979492,2.603050470352173,5.447674993774854e-06,2.010471820831299,0.0337104462087154,0.0337104462087154,0.0,152.79452514648438,138.0,3087.641357421875,-0.0,1685.1678466796875,1.0,283.1499938964844,287.637451171875,288.7042236328125,288.92828369140625,293.1499938964844,293.1499938964844,283.1499938964844,18029.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2793839275836944,1.0,0.0,0.0,0.1592018157243728,0.4916580617427826,3.12372305799613e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,931.6443481445312,0.0,19.70843315124512,1895.4371337890625,0.0,17.920108795166016,0.2385805249214172,1.0,0.0,3.0,1.0,0.0
11988780,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8573913574219,0.6586032509803772,0.1849544495344162,0.1705630868673324,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85772705078125,0.8401286602020264,0.3904069662094116,0.3733448386192322,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8578491210937,0.9990000128746032,0.7434723973274231,0.4635557234287262,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.85760498046875,0.7528749108314514,0.2782067656517029,0.2676261365413666,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.857421875,0.66411292552948,0.1896658390760421,0.8728946447372437,289.85772705078125,291.1499938964844,288.9784240722656,285.5679931640625,288.9792175292969,297.0710144042969,287.8582763671875,1.0,0.5148366093635559,1.0,1.0,0.0,1.0,-2.578727960586548,2.578722715377808,5.346606485545635e-06,1.9918220043182373,0.0166053939610719,0.0166053939610719,0.0,149.32388305664062,141.0,2925.029541015625,-0.0,1635.5216064453125,1.0,283.1499938964844,287.6912536621094,288.70428466796875,288.9163818359375,293.1499938964844,293.1499938964844,283.1499938964844,18027.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.278246521949768,1.0,0.0,0.0,0.148896262049675,0.4922364950180053,2.9083617736347382e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,881.802978515625,0.0,19.68467903137207,1895.4371337890625,0.0,12.941832542419434,0.2383510470390319,1.0,0.0,3.0,1.0,0.0
11988840,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8573913574219,0.6586032509803772,0.1849544495344162,0.1705630868673324,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85772705078125,0.8401286602020264,0.3904069662094116,0.3733448386192322,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8578491210937,0.9990000128746032,0.7434723973274231,0.4635557234287262,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.85760498046875,0.7528749108314514,0.2782067656517029,0.2676261365413666,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.857421875,0.66411292552948,0.1896658390760421,0.8728946447372437,289.85772705078125,291.1499938964844,288.9784240722656,285.5679931640625,288.9792175292969,297.0710144042969,287.8582763671875,1.0,0.5148366093635559,1.0,1.0,0.0,1.0,-2.578727960586548,2.578722715377808,5.346606485545635e-06,1.9918220043182373,0.0166053939610719,0.0166053939610719,0.0,149.32388305664062,141.0,2925.029541015625,-0.0,1635.5216064453125,1.0,283.1499938964844,287.6912536621094,288.70428466796875,288.9163818359375,293.1499938964844,293.1499938964844,283.1499938964844,18027.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.278246521949768,1.0,0.0,0.0,0.148896262049675,0.4922364950180053,2.9083617736347382e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,881.802978515625,0.0,19.68467903137207,1895.4371337890625,0.0,12.941832542419434,0.2383510470390319,1.0,0.0,3.0,1.0,0.0
11988900,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8699035644531,0.6582139730453491,0.184003010392189,0.1696811765432357,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8715515136719,0.8401240110397339,0.3890611529350281,0.3720524609088897,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8722839355469,0.9990000128746032,0.7434229850769043,0.4619591236114502,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8708801269531,0.7527579069137573,0.277116447687149,0.2665759623050689,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8699645996094,0.6638472676277161,0.1888010203838348,0.868883490562439,289.8714904785156,291.1499938964844,288.9609375,285.55718994140625,288.9617004394531,297.0690612792969,287.8763427734375,1.0,0.5130488872528076,1.0,1.0,0.0,1.0,-2.568105936050415,2.568100690841675,5.302388217387488e-06,1.983485102653504,0.0082030100747942,0.0082030100747942,0.0,148.2312774658203,141.0,2764.53076171875,-0.0,1615.96142578125,1.0,283.1499938964844,287.7184753417969,288.7036437988281,288.9071655273437,293.1499938964844,293.1499938964844,283.1499938964844,18169.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2776013016700744,1.0,0.0,0.0,0.129459336400032,0.4805306196212768,2.50975040749779e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,800.2572021484375,0.0,19.233060836791992,1895.4371337890625,0.0,10.343731880187988,0.237722560763359,1.0,0.0,3.0,1.0,0.0
11988960,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9914245605469,0.6573749780654907,0.1831854581832885,0.1688598692417144,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0000305175781,0.8395504355430603,0.3878988623619079,0.3708364963531494,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0033874511719,0.9990000128746032,0.7435911893844604,0.4614489674568176,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.996826171875,0.752115786075592,0.2761513292789459,0.2655778229236603,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9918212890625,0.6631015539169312,0.1880298852920532,0.8651071786880493,289.99981689453125,291.1499938964844,288.9436340332031,285.5464172363281,288.94439697265625,297.0687255859375,288.01873779296875,1.0,0.5116692781448364,1.0,1.0,0.0,1.0,-2.559305191040039,2.559299945831299,5.26600297234836e-06,1.9766334295272827,0.0017335503362119,0.0017335503362119,0.0,147.6987762451172,144.0,2223.43701171875,-0.0,1601.484130859375,1.0,283.1499938964844,287.7813415527344,288.6816101074219,288.8345947265625,293.1499938964844,293.1499938964844,283.1499938964844,18559.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2740232646465301,1.0,0.0,0.0,0.0453447885811328,0.4363367259502411,8.621241498474316e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,369.4034118652344,0.0,17.36979866027832,1895.4371337890625,0.0,0.9024394154548644,0.2350431978702545,1.0,0.0,3.0,1.0,0.0
11989020,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4246520996094,0.6566234827041626,0.1826817542314529,0.1680665612220764,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4326477050781,0.8390411138534546,0.3871314227581024,0.3696260154247284,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4355773925781,0.9990000128746032,0.7463510632514954,0.4608308672904968,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4297790527344,0.7514307498931885,0.2753685712814331,0.2644723355770111,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.425048828125,0.6622576713562012,0.1873708516359329,0.8607659935951233,290.4324645996094,291.1499938964844,288.90948486328125,285.5250244140625,288.9102478027344,297.086669921875,288.4483337402344,1.0,0.5101773142814636,1.0,1.0,0.0,1.0,-2.549599885940552,2.5495946407318115,5.225875611358788e-06,1.9690021276474,5.551115123125783e-17,5.551115123125783e-17,0.0,147.08468627929688,147.0,1068.58203125,-0.0,1585.5040283203125,1.0,283.14947509765625,287.8083801269531,288.4271850585937,288.50885009765625,293.1499938964844,293.1499938964844,283.1499938964844,18077.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2207386642694473,1.0,0.0,0.0,1.6181493265321478e-05,0.4651041626930237,3.068490557131543e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2023413330316543,0.0,17.968393325805664,1895.4371337890625,0.0,0.0,0.2334549874067306,1.0,0.0,3.0,1.0,0.0
11989080,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4246520996094,0.6566234827041626,0.1826817542314529,0.1680665612220764,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4326477050781,0.8390411138534546,0.3871314227581024,0.3696260154247284,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4355773925781,0.9990000128746032,0.7463510632514954,0.4608308672904968,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4297790527344,0.7514307498931885,0.2753685712814331,0.2644723355770111,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.425048828125,0.6622576713562012,0.1873708516359329,0.8607659935951233,290.4324645996094,291.1499938964844,288.90948486328125,285.5250244140625,288.9102478027344,297.086669921875,288.4483337402344,1.0,0.5101773142814636,1.0,1.0,0.0,1.0,-2.549599885940552,2.5495946407318115,5.225875611358788e-06,1.9690021276474,5.551115123125783e-17,5.551115123125783e-17,0.0,147.08468627929688,147.0,1068.58203125,-0.0,1585.5040283203125,1.0,283.14947509765625,287.8083801269531,288.4271850585937,288.50885009765625,293.1499938964844,293.1499938964844,283.1499938964844,18077.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2207386642694473,1.0,0.0,0.0,1.6181493265321478e-05,0.4651041626930237,3.068490557131543e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2023413330316543,0.0,17.968393325805664,1895.4371337890625,0.0,0.0,0.2334549874067306,1.0,0.0,3.0,1.0,0.0
11989140,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6564636230469,0.6565799117088318,0.1827041953802108,0.1680732667446136,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.65997314453125,0.8389454483985901,0.3871111273765564,0.3695790767669678,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6612548828125,0.9990000128746032,0.7499507069587708,0.4609394073486328,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6587219238281,0.7511963844299316,0.2752012312412262,0.2642780840396881,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566467285156,0.6620509028434753,0.1873081028461456,0.8601888418197632,290.6598815917969,291.1499938964844,288.8759155273437,285.5037841796875,288.8766784667969,297.1116027832031,288.6667785644531,1.0,0.5101665258407593,1.0,1.0,0.0,1.0,-2.548750638961792,2.548745393753052,5.222332674748031e-06,1.9683146476745603,5.551115123125783e-17,5.551115123125783e-17,0.0,147.10360717773438,150.0,492.24749755859375,-0.0,1584.4283447265625,1.0,283.1493530273437,287.8083190917969,288.1405334472656,288.2140808105469,293.1499938964844,293.1499938964844,283.1499938964844,17932.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1063650473952293,1.0,0.0,0.0,1.592611806700006e-05,0.4858611524105072,3.0200635828953054e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1119760572910308,0.0,18.69619369506836,1895.4371337890625,0.0,0.0,0.2340031266212463,1.0,0.0,3.0,1.0,0.0
11989200,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6564636230469,0.6565799117088318,0.1827041953802108,0.1680732667446136,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.65997314453125,0.8389454483985901,0.3871111273765564,0.3695790767669678,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6612548828125,0.9990000128746032,0.7499507069587708,0.4609394073486328,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6587219238281,0.7511963844299316,0.2752012312412262,0.2642780840396881,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566467285156,0.6620509028434753,0.1873081028461456,0.8601888418197632,290.6598815917969,291.1499938964844,288.8759155273437,285.5037841796875,288.8766784667969,297.1116027832031,288.6667785644531,1.0,0.5101665258407593,1.0,1.0,0.0,1.0,-2.548750638961792,2.548745393753052,5.222332674748031e-06,1.9683146476745603,5.551115123125783e-17,5.551115123125783e-17,0.0,147.10360717773438,150.0,492.24749755859375,-0.0,1584.4283447265625,1.0,283.1493530273437,287.8083190917969,288.1405334472656,288.2140808105469,293.1499938964844,293.1499938964844,283.1499938964844,17932.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1063650473952293,1.0,0.0,0.0,1.592611806700006e-05,0.4858611524105072,3.0200635828953054e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1119760572910308,0.0,18.69619369506836,1895.4371337890625,0.0,0.0,0.2340031266212463,1.0,0.0,3.0,1.0,0.0
11989260,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7517395019531,0.6552138328552246,0.1823173314332962,0.1678834557533264,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7530212402344,0.8374014496803284,0.386564552783966,0.3692677319049835,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.75347900390625,0.9990000128746032,0.7521063089370728,0.4632615149021148,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7525634765625,0.7496759295463562,0.2746680974960327,0.2639365196228027,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7518005371094,0.660770058631897,0.1870712488889694,0.859667956829071,290.75299072265625,291.1499938964844,288.8428039550781,285.482666015625,288.8435974121094,297.1243591308594,288.7554931640625,1.0,0.511090099811554,1.0,1.0,0.0115883098915219,1.0,-2.549902439117432,2.549881935119629,2.0473880795179863e-05,1.9692208766937256,5.551115123125783e-17,5.551115123125783e-17,0.0,148.19552612304688,153.0,213.9149627685547,-0.0,1590.747802734375,1.0,283.1492004394531,287.80828857421875,287.8812255859375,287.9477844238281,293.1499938964844,293.1499938964844,283.1499938964844,17935.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5928693755995482e-05,0.4945799112319946,3.020552287024553e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1127665191888809,0.0,19.06556701660156,1895.4371337890625,0.0,0.0,0.2345824092626571,1.0,0.0,3.0,1.0,0.0
11989320,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7517395019531,0.6552138328552246,0.1823173314332962,0.1678834557533264,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7530212402344,0.8374014496803284,0.386564552783966,0.3692677319049835,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.75347900390625,0.9990000128746032,0.7521063089370728,0.4632615149021148,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7525634765625,0.7496759295463562,0.2746680974960327,0.2639365196228027,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7518005371094,0.660770058631897,0.1870712488889694,0.859667956829071,290.75299072265625,291.1499938964844,288.8428039550781,285.482666015625,288.8435974121094,297.1243591308594,288.7554931640625,1.0,0.511090099811554,1.0,1.0,0.0115883098915219,1.0,-2.549902439117432,2.549881935119629,2.0473880795179863e-05,1.9692208766937256,5.551115123125783e-17,5.551115123125783e-17,0.0,148.19552612304688,153.0,213.9149627685547,-0.0,1590.747802734375,1.0,283.1492004394531,287.80828857421875,287.8812255859375,287.9477844238281,293.1499938964844,293.1499938964844,283.1499938964844,17935.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5928693755995482e-05,0.4945799112319946,3.020552287024553e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1127665191888809,0.0,19.06556701660156,1895.4371337890625,0.0,0.0,0.2345824092626571,1.0,0.0,3.0,1.0,0.0
11989380,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7809143066406,0.6522905230522156,0.1813901215791702,0.1672487705945968,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7811279296875,0.8342500925064087,0.3853074312210083,0.3683324754238128,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7812194824219,0.9990000128746032,0.7525006532669067,0.4676933884620666,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.78106689453125,0.7466655969619751,0.2735706865787506,0.2631181478500366,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7809143066406,0.6580899357795715,0.1864227056503296,0.8576396107673645,290.7811279296875,291.1499938964844,288.8099975585937,285.461669921875,288.8109741210937,297.1229858398437,288.78155517578125,1.0,0.5124781131744385,1.0,1.0,0.0231766197830438,1.0,-2.549922466278076,2.549845933914185,7.65255608712323e-05,1.9692285060882568,5.551115123125783e-17,5.551115123125783e-17,0.0,150.2199249267578,156.0,79.70683288574219,-0.0,1599.57177734375,1.0,283.1490783691406,287.8082275390625,287.6463928222656,287.7066955566406,293.1499938964844,293.1499938964844,283.1499938964844,17961.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.595125831954647e-05,0.4980486333370209,3.024831090898267e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.112524002790451,0.0,19.237722396850582,1895.4371337890625,0.0,0.0,0.2349417805671692,1.0,0.0,3.0,1.0,0.0
11989440,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7809143066406,0.6522905230522156,0.1813901215791702,0.1672487705945968,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7811279296875,0.8342500925064087,0.3853074312210083,0.3683324754238128,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7812194824219,0.9990000128746032,0.7525006532669067,0.4676933884620666,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.78106689453125,0.7466655969619751,0.2735706865787506,0.2631181478500366,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7809143066406,0.6580899357795715,0.1864227056503296,0.8576396107673645,290.7811279296875,291.1499938964844,288.8099975585937,285.461669921875,288.8109741210937,297.1229858398437,288.78155517578125,1.0,0.5124781131744385,1.0,1.0,0.0231766197830438,1.0,-2.549922466278076,2.549845933914185,7.65255608712323e-05,1.9692285060882568,5.551115123125783e-17,5.551115123125783e-17,0.0,150.2199249267578,156.0,79.70683288574219,-0.0,1599.57177734375,1.0,283.1490783691406,287.8082275390625,287.6463928222656,287.7066955566406,293.1499938964844,293.1499938964844,283.1499938964844,17961.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.595125831954647e-05,0.4980486333370209,3.024831090898267e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.112524002790451,0.0,19.237722396850582,1895.4371337890625,0.0,0.0,0.2349417805671692,1.0,0.0,3.0,1.0,0.0
11989500,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.78228759765625,0.6503730416297913,0.1807490438222885,0.1667740046977996,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7822265625,0.8322091102600098,0.3844464123249054,0.3676447570323944,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7821960449219,0.9990000128746032,0.7521055340766907,0.4705043137073517,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7822570800781,0.7447235584259033,0.2728312313556671,0.2625303268432617,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.78228759765625,0.6563118696212769,0.1859376281499862,0.8559508919715881,290.7822265625,291.1499938964844,288.793701171875,285.451171875,288.7948608398437,297.1178894042969,288.78204345703125,1.0,0.5132439732551575,1.0,1.0,0.0289707742631435,1.0,-2.549168825149536,2.5490260124206543,0.0001427538227289,1.968604326248169,5.551115123125783e-17,5.551115123125783e-17,0.0,151.4876708984375,156.0,41.65171051025391,-0.0,1604.0445556640625,1.0,283.1490173339844,287.8081970214844,287.53729248046875,287.5946960449219,293.1499938964844,293.1499938964844,283.1499938964844,17971.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.596078072907403e-05,0.4988608658313751,3.0266368296165413e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1121628135442733,0.0,19.28300666809082,1895.4371337890625,0.0,0.0,0.2350510358810424,1.0,0.0,3.0,1.0,0.0
11989560,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7784729003906,0.6482344269752502,0.1800088733434677,0.1662089973688125,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7781982421875,0.8299411535263062,0.3834565579891205,0.3668320775032043,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7781066894531,0.9990000128746032,0.7513647675514221,0.4736023843288421,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7783203125,0.7425714135169983,0.2719848752021789,0.2618405818939209,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7784729003906,0.6543107032775879,0.1853546500205993,0.8538314700126648,290.7781982421875,291.1499938964844,288.7774353027344,285.44073486328125,288.779052734375,297.1108703613281,288.7776184082031,1.0,0.5140210390090942,1.0,1.0,0.0359855256974697,1.0,-2.5478615760803223,2.547569513320923,0.0002918858081102,1.9674686193466189,5.551115123125783e-17,5.551115123125783e-17,0.0,152.87754821777344,144.0,15.44271469116211,-0.0,1608.283203125,1.0,283.1489562988281,287.80816650390625,287.43328857421875,287.488037109375,293.1499938964844,293.1499938964844,283.1499938964844,17980.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5968234947649762e-05,0.4993497431278229,3.0280506292494624e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1117070913314819,0.0,19.312271118164062,1895.4371337890625,0.0,0.0,0.2351269572973251,1.0,0.0,3.0,1.0,0.0
