time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989620,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.76220703125,0.6474013924598694,0.1782765388488769,0.1646840423345565,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.76171875,0.82981938123703,0.3811496198177337,0.3647175133228302,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.76153564453125,0.9990000128746032,0.7497618198394775,0.4710946679115295,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.76190185546875,0.7421813011169434,0.2700060904026031,0.2600181996822357,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7621765136719,0.653861939907074,0.1839201003313064,0.8475797176361084,290.7617492675781,291.1499938964844,288.7449645996094,285.4198608398437,288.7492370605469,297.0962219238281,288.7606811523437,1.0,0.5103455781936646,1.0,1.0,0.050015028566122,1.0,-2.530792474746704,2.529686450958252,0.0011062044650316,1.9536724090576167,5.551115123125783e-17,5.551115123125783e-17,0.0,151.14999389648438,147.0,-13.914857864379885,-0.0,1577.4698486328125,1.0,283.1488037109375,287.8081359863281,287.2395935058594,287.28936767578125,293.1499938964844,293.1499938964844,283.1499938964844,17990.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5977737348293886e-05,0.4998053312301636,3.0298523022095897e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1106429547071456,0.0,19.342512130737305,1895.4371337890625,0.0,0.0,0.2352127581834793,1.0,0.0,3.0,1.0,0.0
11989680,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.76220703125,0.6474013924598694,0.1782765388488769,0.1646840423345565,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.76171875,0.82981938123703,0.3811496198177337,0.3647175133228302,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.76153564453125,0.9990000128746032,0.7497618198394775,0.4710946679115295,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.76190185546875,0.7421813011169434,0.2700060904026031,0.2600181996822357,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7621765136719,0.653861939907074,0.1839201003313064,0.8475797176361084,290.7617492675781,291.1499938964844,288.7449645996094,285.4198608398437,288.7492370605469,297.0962219238281,288.7606811523437,1.0,0.5103455781936646,1.0,1.0,0.050015028566122,1.0,-2.530792474746704,2.529686450958252,0.0011062044650316,1.9536724090576167,5.551115123125783e-17,5.551115123125783e-17,0.0,151.14999389648438,147.0,-13.914857864379885,-0.0,1577.4698486328125,1.0,283.1488037109375,287.8081359863281,287.2395935058594,287.28936767578125,293.1499938964844,293.1499938964844,283.1499938964844,17990.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5977737348293886e-05,0.4998053312301636,3.0298523022095897e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1106429547071456,0.0,19.342512130737305,1895.4371337890625,0.0,0.0,0.2352127581834793,1.0,0.0,3.0,1.0,0.0
11989740,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7413635253906,0.6450234651565552,0.1763561517000198,0.1630079597234726,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7408752441406,0.8278900980949402,0.3785766959190368,0.3623639047145843,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7406921386719,0.9990000128746032,0.7483403086662292,0.4715752899646759,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.74102783203125,0.7401267290115356,0.26778644323349,0.2579871416091919,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7413330078125,0.6517876386642456,0.1822659075260162,0.8404337763786316,290.7408752441406,291.1499938964844,288.7124938964844,285.39898681640625,288.72509765625,297.08380126953125,288.7398681640625,1.0,0.5085535645484924,1.0,1.0,0.0640445351600647,1.0,-2.515493392944336,2.511840343475342,0.0036530967336148,1.9391953945159912,5.551115123125783e-17,5.551115123125783e-17,0.0,150.8529815673828,135.0,-24.573938369750977,-0.0,1555.5242919921875,1.0,283.148681640625,287.8080749511719,287.063232421875,287.10858154296875,293.1499938964844,293.1499938964844,283.1499938964844,17996.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5982379409251735e-05,0.4999527633190155,3.0307326743736485e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1095270365476608,0.0,19.35411071777344,1895.4371337890625,0.0,0.0,0.2352497428655624,1.0,0.0,3.0,1.0,0.0
11989800,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7413635253906,0.6450234651565552,0.1763561517000198,0.1630079597234726,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7408752441406,0.8278900980949402,0.3785766959190368,0.3623639047145843,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7406921386719,0.9990000128746032,0.7483403086662292,0.4715752899646759,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.74102783203125,0.7401267290115356,0.26778644323349,0.2579871416091919,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7413330078125,0.6517876386642456,0.1822659075260162,0.8404337763786316,290.7408752441406,291.1499938964844,288.7124938964844,285.39898681640625,288.72509765625,297.08380126953125,288.7398681640625,1.0,0.5085535645484924,1.0,1.0,0.0640445351600647,1.0,-2.515493392944336,2.511840343475342,0.0036530967336148,1.9391953945159912,5.551115123125783e-17,5.551115123125783e-17,0.0,150.8529815673828,135.0,-24.573938369750977,-0.0,1555.5242919921875,1.0,283.148681640625,287.8080749511719,287.063232421875,287.10858154296875,293.1499938964844,293.1499938964844,283.1499938964844,17996.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5982379409251735e-05,0.4999527633190155,3.0307326743736485e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1095270365476608,0.0,19.35411071777344,1895.4371337890625,0.0,0.0,0.2352497428655624,1.0,0.0,3.0,1.0,0.0
11989860,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279663085937,0.6452940106391907,0.1742881834506988,0.161075472831726,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.72784423828125,0.8293840289115906,0.3758069574832916,0.3596894443035126,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7278137207031,0.9990000128746032,0.7469148635864258,0.4653855264186859,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7278747558594,0.7410728335380554,0.2653746008872986,0.2556441128253937,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279663085937,0.6524356007575989,0.1804313212633133,0.8318724036216736,290.72784423828125,291.1499938964844,288.679931640625,285.3781433105469,288.71990966796875,297.0718994140625,288.7275390625,1.0,0.5024754405021667,1.0,1.0,0.0801108181476593,1.0,-2.4894349575042725,2.477512836456299,0.0119220800697803,1.9109653234481807,5.551115123125783e-17,5.551115123125783e-17,0.0,147.14698791503906,138.0,-17.124399185180664,-0.0,1505.035888671875,1.0,283.1485290527344,287.8080444335937,286.9023742675781,286.9437561035156,293.1499938964844,293.1499938964844,283.1499938964844,17998.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984447600203566e-05,0.4999940097332001,3.031124613459002e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1085287705063819,0.0,19.358243942260746,1895.4371337890625,0.0,0.0,0.2352646142244339,1.0,0.0,3.0,1.0,0.0
11989920,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279663085937,0.6452940106391907,0.1742881834506988,0.161075472831726,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.72784423828125,0.8293840289115906,0.3758069574832916,0.3596894443035126,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7278137207031,0.9990000128746032,0.7469148635864258,0.4653855264186859,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7278747558594,0.7410728335380554,0.2653746008872986,0.2556441128253937,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279663085937,0.6524356007575989,0.1804313212633133,0.8318724036216736,290.72784423828125,291.1499938964844,288.679931640625,285.3781433105469,288.71990966796875,297.0718994140625,288.7275390625,1.0,0.5024754405021667,1.0,1.0,0.0801108181476593,1.0,-2.4894349575042725,2.477512836456299,0.0119220800697803,1.9109653234481807,5.551115123125783e-17,5.551115123125783e-17,0.0,147.14698791503906,138.0,-17.124399185180664,-0.0,1505.035888671875,1.0,283.1485290527344,287.8080444335937,286.9023742675781,286.9437561035156,293.1499938964844,293.1499938964844,283.1499938964844,17998.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984447600203566e-05,0.4999940097332001,3.031124613459002e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1085287705063819,0.0,19.358243942260746,1895.4371337890625,0.0,0.0,0.2352646142244339,1.0,0.0,3.0,1.0,0.0
11989980,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.73883056640625,0.6438345909118652,0.1722250133752823,0.1591780185699463,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73956298828125,0.8287280797958374,0.3730254471302032,0.3570257127285003,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7398681640625,0.9990000128746032,0.7460458874702454,0.4631171822547912,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7392883300781,0.7400676608085632,0.2629248797893524,0.2532951533794403,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7388610839844,0.6512424945831299,0.1785569638013839,0.8232911229133606,290.7395324707031,291.1499938964844,288.6471252441406,285.3572998046875,288.756103515625,297.063720703125,288.7410888671875,1.0,0.4989722669124603,1.0,1.0,0.0961771085858345,1.0,-2.468086004257202,2.4357078075408936,0.0323782712221145,1.87393856048584,5.551115123125783e-17,5.551115123125783e-17,0.0,145.39315795898438,141.0,13.801712036132812,-0.0,1469.6973876953125,1.0,283.1484069824219,287.8079833984375,286.75537109375,286.793212890625,293.1499938964844,293.1499938964844,283.1499938964844,17999.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985307982191443e-05,0.5000027418136597,3.031287785885961e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.107912078499794,0.0,19.359607696533203,1895.4371337890625,0.0,0.0,0.2352702468633651,1.0,0.0,3.0,1.0,0.0
11990040,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.73883056640625,0.6438345909118652,0.1722250133752823,0.1591780185699463,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73956298828125,0.8287280797958374,0.3730254471302032,0.3570257127285003,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7398681640625,0.9990000128746032,0.7460458874702454,0.4631171822547912,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7392883300781,0.7400676608085632,0.2629248797893524,0.2532951533794403,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7388610839844,0.6512424945831299,0.1785569638013839,0.8232911229133606,290.7395324707031,291.1499938964844,288.6471252441406,285.3572998046875,288.756103515625,297.063720703125,288.7410888671875,1.0,0.4989722669124603,1.0,1.0,0.0961771085858345,1.0,-2.468086004257202,2.4357078075408936,0.0323782712221145,1.87393856048584,5.551115123125783e-17,5.551115123125783e-17,0.0,145.39315795898438,141.0,13.801712036132812,-0.0,1469.6973876953125,1.0,283.1484069824219,287.8079833984375,286.75537109375,286.793212890625,293.1499938964844,293.1499938964844,283.1499938964844,17999.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985307982191443e-05,0.5000027418136597,3.031287785885961e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.107912078499794,0.0,19.359607696533203,1895.4371337890625,0.0,0.0,0.2352702468633651,1.0,0.0,3.0,1.0,0.0
11990100,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.76092529296875,0.6425543427467346,0.1712229996919632,0.1582713425159454,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7623291015625,0.8276897072792053,0.3716764748096466,0.3557437658309936,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7629089355469,0.9990000128746032,0.7454890608787537,0.4633210003376007,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7618103027344,0.7389258742332458,0.2617205083370209,0.2521542608737945,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7610168457031,0.6500535011291504,0.1776328831911087,0.8191379904747009,290.7622985839844,291.1499938964844,288.630615234375,285.3468322753906,288.7982788085937,297.059814453125,288.7652282714844,1.0,0.4978059828281402,1.0,1.0,0.1042102500796318,1.0,-2.459339141845703,2.4097659587860107,0.049573253840208,1.8500291109085083,5.551115123125783e-17,5.551115123125783e-17,0.0,145.1876983642578,141.0,40.52123260498047,-0.0,1457.4769287109375,1.0,283.1483459472656,287.8079528808594,286.6866760253906,286.7228698730469,293.1499938964844,293.1499938964844,283.1499938964844,17999.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985513527994044e-05,0.5000032782554626,3.0313270882147136e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.107864074409008,0.0,19.359867095947266,1895.4371337890625,0.0,0.0,0.2352714985609054,1.0,0.0,3.0,1.0,0.0
11990160,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7977294921875,0.6410792469978333,0.1702622324228286,0.1574027985334396,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.79998779296875,0.8263807892799377,0.3703871965408325,0.3545153141021728,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8008728027344,0.9990000128746032,0.7448815703392029,0.4640798568725586,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7991638183594,0.7375428676605225,0.2605542242527008,0.2510495185852051,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7978820800781,0.6486461162567139,0.1767374575138092,0.815122663974762,290.7999267578125,291.1499938964844,288.614013671875,285.3363647460937,288.8601989746094,297.0562744140625,288.8045349121094,1.0,0.4969446361064911,1.0,1.0,0.1123264506459236,1.0,-2.451578140258789,2.379175901412964,0.072402223944664,1.8212757110595703,5.551115123125783e-17,5.551115123125783e-17,0.0,145.2643585205078,144.0,74.9693374633789,-0.0,1447.7423095703125,1.0,283.14825439453125,287.8079528808594,286.6208801269531,286.655517578125,293.1499938964844,293.1499938964844,283.1499938964844,17999.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985642676241696e-05,0.5000029802322388,3.0313514827635946e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1080553606152534,0.0,19.360004425048828,1895.4371337890625,0.0,0.0,0.2352722436189651,1.0,0.0,3.0,1.0,0.0
11990220,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9205627441406,0.6378681063652039,0.168538212776184,0.1558381170034408,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9244689941406,0.8233096599578857,0.3680934011936188,0.3523100614547729,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9259948730469,0.9990000128746032,0.7437277436256409,0.4667478203773498,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.92303466796875,0.734384298324585,0.2584174573421478,0.2490166425704956,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9208374023437,0.6455042958259583,0.1751013845205307,0.8077675104141235,290.92437744140625,291.1499938964844,288.5804138183594,285.3153686523437,289.03570556640625,297.051513671875,288.93212890625,1.0,0.4959815442562103,1.0,1.0,0.1285588443279266,1.0,-2.438971281051636,2.306639671325684,0.1323315650224685,1.7518149614334106,5.551115123125783e-17,5.551115123125783e-17,0.0,146.0338592529297,147.0,155.81729125976562,-0.0,1434.61865234375,1.0,283.14813232421875,287.8078918457031,286.4974975585937,286.529296875,293.1499938964844,293.1499938964844,283.1499938964844,17999.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985766367521137e-05,0.500001847743988,3.031374793110303e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1093185767531395,0.0,19.36009979248047,1895.4371337890625,0.0,0.0,0.2352728992700576,1.0,0.0,3.0,1.0,0.0
11990280,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9205627441406,0.6378681063652039,0.168538212776184,0.1558381170034408,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9244689941406,0.8233096599578857,0.3680934011936188,0.3523100614547729,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9259948730469,0.9990000128746032,0.7437277436256409,0.4667478203773498,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.92303466796875,0.734384298324585,0.2584174573421478,0.2490166425704956,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9208374023437,0.6455042958259583,0.1751013845205307,0.8077675104141235,290.92437744140625,291.1499938964844,288.5804138183594,285.3153686523437,289.03570556640625,297.051513671875,288.93212890625,1.0,0.4959815442562103,1.0,1.0,0.1285588443279266,1.0,-2.438971281051636,2.306639671325684,0.1323315650224685,1.7518149614334106,5.551115123125783e-17,5.551115123125783e-17,0.0,146.0338592529297,147.0,155.81729125976562,-0.0,1434.61865234375,1.0,283.14813232421875,287.8078918457031,286.4974975585937,286.529296875,293.1499938964844,293.1499938964844,283.1499938964844,17999.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985766367521137e-05,0.500001847743988,3.031374793110303e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1093185767531395,0.0,19.36009979248047,1895.4371337890625,0.0,0.0,0.2352728992700576,1.0,0.0,3.0,1.0,0.0
11990340,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0909423828125,0.634697675704956,0.1671357750892639,0.1545673757791519,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0956420898437,0.8200770616531372,0.3662646114826202,0.3505424857139587,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0974426269531,0.9990000128746032,0.742924153804779,0.4702919125556946,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.09393310546875,0.7311105132102966,0.2566127181053161,0.2472989112138748,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0912780761719,0.642336905002594,0.1737407892942428,0.801651656627655,291.0955505371094,291.1499938964844,288.5462951660156,285.2942810058594,289.23834228515625,297.0507202148437,289.1046142578125,1.0,0.4958347380161285,1.0,1.0,0.1447912454605102,1.0,-2.4301633834838867,2.231236219406128,0.1989271640777588,1.678652048110962,5.551115123125783e-17,5.551115123125783e-17,0.0,147.33627319335938,135.0,218.4058837890625,-0.0,1428.57958984375,1.0,283.14801025390625,287.8078308105469,286.3841247558594,286.4133605957031,293.1499938964844,293.1499938964844,283.1499938964844,17999.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598580820427742e-05,0.5000009536743164,3.031382924626597e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1116696521639823,0.0,19.360111236572266,1895.4371337890625,0.0,0.0,0.235273078083992,1.0,0.0,3.0,1.0,0.0
11990400,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0909423828125,0.634697675704956,0.1671357750892639,0.1545673757791519,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0956420898437,0.8200770616531372,0.3662646114826202,0.3505424857139587,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0974426269531,0.9990000128746032,0.742924153804779,0.4702919125556946,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.09393310546875,0.7311105132102966,0.2566127181053161,0.2472989112138748,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0912780761719,0.642336905002594,0.1737407892942428,0.801651656627655,291.0955505371094,291.1499938964844,288.5462951660156,285.2942810058594,289.23834228515625,297.0507202148437,289.1046142578125,1.0,0.4958347380161285,1.0,1.0,0.1447912454605102,1.0,-2.4301633834838867,2.231236219406128,0.1989271640777588,1.678652048110962,5.551115123125783e-17,5.551115123125783e-17,0.0,147.33627319335938,135.0,218.4058837890625,-0.0,1428.57958984375,1.0,283.14801025390625,287.8078308105469,286.3841247558594,286.4133605957031,293.1499938964844,293.1499938964844,283.1499938964844,17999.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598580820427742e-05,0.5000009536743164,3.031382924626597e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1116696521639823,0.0,19.360111236572266,1895.4371337890625,0.0,0.0,0.235273078083992,1.0,0.0,3.0,1.0,0.0
11990460,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1967163085937,0.635309636592865,0.1658558398485183,0.153338074684143,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1983337402344,0.8217179179191589,0.3646240234375,0.3489152789115906,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1989440917969,0.9990000128746032,0.7428392767906189,0.4651276171207428,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.19775390625,0.732079803943634,0.2549411058425903,0.2456370890140533,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.19683837890625,0.6430864930152893,0.1725212484598159,0.7957170009613037,291.19830322265625,291.1499938964844,288.5115051269531,285.2730407714844,289.2726135253906,297.05291748046875,289.2012634277344,1.0,0.4910915493965149,1.0,1.0,0.149373173713684,1.0,-2.411415100097656,2.196512222290039,0.214902862906456,1.648383617401123,5.551115123125783e-17,5.551115123125783e-17,0.0,144.3665771484375,138.0,144.84906005859375,-0.0,1392.7506103515625,1.0,283.1478576660156,287.80780029296875,286.2797241210937,286.306640625,293.1499938964844,293.1499938964844,283.1499938964844,17999.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000004768371582,3.031385364081485e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1138694435358047,0.0,19.36010360717773,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1967163085937,0.635309636592865,0.1658558398485183,0.153338074684143,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1983337402344,0.8217179179191589,0.3646240234375,0.3489152789115906,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1989440917969,0.9990000128746032,0.7428392767906189,0.4651276171207428,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.19775390625,0.732079803943634,0.2549411058425903,0.2456370890140533,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.19683837890625,0.6430864930152893,0.1725212484598159,0.7957170009613037,291.19830322265625,291.1499938964844,288.5115051269531,285.2730407714844,289.2726135253906,297.05291748046875,289.2012634277344,1.0,0.4910915493965149,1.0,1.0,0.149373173713684,1.0,-2.411415100097656,2.196512222290039,0.214902862906456,1.648383617401123,5.551115123125783e-17,5.551115123125783e-17,0.0,144.3665771484375,138.0,144.84906005859375,-0.0,1392.7506103515625,1.0,283.1478576660156,287.80780029296875,286.2797241210937,286.306640625,293.1499938964844,293.1499938964844,283.1499938964844,17999.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000004768371582,3.031385364081485e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1138694435358047,0.0,19.36010360717773,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.24560546875,0.634326159954071,0.164381742477417,0.1520349383354187,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2466735839844,0.8213464617729187,0.3627060055732727,0.3471523225307464,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2470703125,0.9990000128746032,0.7429344058036804,0.4634476602077484,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.24627685546875,0.7312881946563721,0.2530649304389953,0.2438921630382537,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2456970214844,0.6422809362411499,0.1711919158697128,0.7897716164588928,291.24664306640625,291.1499938964844,288.4759216308594,285.2516174316406,289.2925109863281,297.054443359375,289.2485656738281,1.0,0.4886979758739471,1.0,1.0,0.1539551019668579,1.0,-2.3964650630950928,2.168349504470825,0.2281156182289123,1.6235389709472656,5.551115123125783e-17,5.551115123125783e-17,0.0,143.11546325683594,141.0,87.46869659423828,-0.0,1369.0985107421875,1.0,283.1477355957031,287.8077697753906,286.1833801269531,286.208251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1148973107337951,0.0,19.36009788513184,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11990640,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.24560546875,0.634326159954071,0.164381742477417,0.1520349383354187,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2466735839844,0.8213464617729187,0.3627060055732727,0.3471523225307464,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2470703125,0.9990000128746032,0.7429344058036804,0.4634476602077484,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.24627685546875,0.7312881946563721,0.2530649304389953,0.2438921630382537,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2456970214844,0.6422809362411499,0.1711919158697128,0.7897716164588928,291.24664306640625,291.1499938964844,288.4759216308594,285.2516174316406,289.2925109863281,297.054443359375,289.2485656738281,1.0,0.4886979758739471,1.0,1.0,0.1539551019668579,1.0,-2.3964650630950928,2.168349504470825,0.2281156182289123,1.6235389709472656,5.551115123125783e-17,5.551115123125783e-17,0.0,143.11546325683594,141.0,87.46869659423828,-0.0,1369.0985107421875,1.0,283.1477355957031,287.8077697753906,286.1833801269531,286.208251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1148973107337951,0.0,19.36009788513184,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11990700,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2630920410156,0.6331939101219177,0.1635636240243911,0.1513341665267944,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2639465332031,0.8203619718551636,0.3616387546062469,0.3461918532848358,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2642517089844,0.9990000128746032,0.7426290512084961,0.4639404714107513,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2636413574219,0.7301890254020691,0.2520390748977661,0.2429624497890472,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2631530761719,0.6412457227706909,0.170465812087059,0.7866591215133667,291.263916015625,291.1499938964844,288.45782470703125,285.2408447265625,289.2999572753906,297.0535888671875,289.26544189453125,1.0,0.4879987835884094,1.0,1.0,0.1562460660934448,1.0,-2.3902041912078857,2.156058549880981,0.234145849943161,1.6126775741577148,5.551115123125783e-17,5.551115123125783e-17,0.0,143.1378631591797,141.0,68.64066314697266,-0.0,1361.4892578125,1.0,283.14764404296875,287.8077392578125,286.13800048828125,286.16192626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001192092896,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1151688173413276,0.0,19.36009407043457,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2653503417969,0.6317604184150696,0.1626862585544586,0.150595486164093,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2644958496094,0.81900554895401,0.3604927659034729,0.3451755046844482,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2641296386719,0.9990000128746032,0.7420308589935303,0.4650242328643799,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.26483154296875,0.7287611365318298,0.2509480714797973,0.2419878840446472,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2652893066406,0.6399145722389221,0.1696905940771103,0.7834017276763916,291.2645263671875,291.1499938964844,288.439453125,285.2300109863281,289.2606506347656,297.0514831542969,289.2625732421875,1.0,0.4875518679618835,1.0,1.0,0.1538162231445312,1.0,-2.3843135833740234,2.157672643661499,0.2266409248113632,1.6155847311019895,5.551115123125783e-17,5.551115123125783e-17,0.0,143.4493865966797,144.0,26.779088973999023,-0.0,1355.5914306640625,1.0,283.1475830078125,287.8077087402344,286.09429931640625,286.1173095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1152618750929832,0.0,19.36009407043457,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2109680175781,0.6279224157333374,0.1606117933988571,0.148899495601654,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2090759277344,0.8151254057884216,0.3577634692192077,0.342820405960083,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2083435058594,0.9990000128746032,0.7394053339958191,0.4688312113285064,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.20977783203125,0.72487872838974,0.2484190165996551,0.2397867292165756,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2108154296875,0.6363450288772583,0.1678874045610427,0.7760444283485413,291.2091369628906,291.1499938964844,288.4020080566406,285.20819091796875,289.1639709472656,297.0423278808594,289.2054443359375,1.0,0.4871831834316253,1.0,1.0,0.1489565223455429,1.0,-2.3725380897521973,2.1640586853027344,0.2084793448448181,1.6245707273483276,5.551115123125783e-17,5.551115123125783e-17,0.0,144.8323516845703,132.0,-51.65620040893555,-0.0,1346.9527587890625,1.0,283.1474609375,287.80767822265625,286.0117492675781,286.0330810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1144947484135627,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2109680175781,0.6279224157333374,0.1606117933988571,0.148899495601654,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2090759277344,0.8151254057884216,0.3577634692192077,0.342820405960083,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2083435058594,0.9990000128746032,0.7394053339958191,0.4688312113285064,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.20977783203125,0.72487872838974,0.2484190165996551,0.2397867292165756,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2108154296875,0.6363450288772583,0.1678874045610427,0.7760444283485413,291.2091369628906,291.1499938964844,288.4020080566406,285.20819091796875,289.1639709472656,297.0423278808594,289.2054443359375,1.0,0.4871831834316253,1.0,1.0,0.1489565223455429,1.0,-2.3725380897521973,2.1640586853027344,0.2084793448448181,1.6245707273483276,5.551115123125783e-17,5.551115123125783e-17,0.0,144.8323516845703,132.0,-51.65620040893555,-0.0,1346.9527587890625,1.0,283.1474609375,287.80767822265625,286.0117492675781,286.0330810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1144947484135627,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1309509277344,0.6265571117401123,0.1581282019615173,0.1466961801052093,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1284484863281,0.8148820400238037,0.3544721901416778,0.3397876322269439,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.12750244140625,0.9990000128746032,0.7356405854225159,0.4651183485984802,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1293640136719,0.724044144153595,0.2454256117343902,0.237006202340126,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1307373046875,0.635444164276123,0.1657263338565826,0.76645427942276,291.1285095214844,291.1499938964844,288.3634338378906,285.1861267089844,289.0569152832031,297.0308532714844,289.1236572265625,1.0,0.4819660782814026,1.0,1.0,0.1440968364477157,1.0,-2.346943616867065,2.159970283508301,0.1869733035564422,1.6263428926467896,5.551115123125783e-17,5.551115123125783e-17,0.0,142.35585021972656,120.0,-98.47300720214844,-0.0,1306.369140625,1.0,283.1473083496094,287.8076477050781,285.9349975585937,285.954833984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1129444018006324,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1309509277344,0.6265571117401123,0.1581282019615173,0.1466961801052093,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1284484863281,0.8148820400238037,0.3544721901416778,0.3397876322269439,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.12750244140625,0.9990000128746032,0.7356405854225159,0.4651183485984802,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1293640136719,0.724044144153595,0.2454256117343902,0.237006202340126,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1307373046875,0.635444164276123,0.1657263338565826,0.76645427942276,291.1285095214844,291.1499938964844,288.3634338378906,285.1861267089844,289.0569152832031,297.0308532714844,289.1236572265625,1.0,0.4819660782814026,1.0,1.0,0.1440968364477157,1.0,-2.346943616867065,2.159970283508301,0.1869733035564422,1.6263428926467896,5.551115123125783e-17,5.551115123125783e-17,0.0,142.35585021972656,120.0,-98.47300720214844,-0.0,1306.369140625,1.0,283.1473083496094,287.8076477050781,285.9349975585937,285.954833984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1129444018006324,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.078125,0.6267860531806946,0.156207799911499,0.1449028104543686,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0764465332031,0.8164828419685364,0.351901113986969,0.3373152017593384,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0757751464844,0.9990000128746032,0.7332621216773987,0.4588963985443115,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0770568847656,0.7249246835708618,0.2431017309427261,0.2347535341978073,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0780029296875,0.6360540986061096,0.1640228033065796,0.7585017085075378,291.07647705078125,291.1499938964844,288.3353881835937,285.1703186035156,289.0163879394531,297.0234680175781,289.0731506347656,1.0,0.4763113558292389,1.0,1.0,0.1437219083309173,1.0,-2.3220903873443604,2.140519380569458,0.1815708577632904,1.612502932548523,5.551115123125783e-17,5.551115123125783e-17,0.0,138.77883911132812,120.0,-95.41712951660156,-0.0,1262.980712890625,1.0,283.147216796875,287.8076171875,285.8838806152344,285.9027709960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.111686997115612,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.06072998046875,0.6271334886550903,0.1554001718759536,0.1441289484500885,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0590515136719,0.817504346370697,0.3508128523826599,0.3362454771995544,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.05841064453125,0.9990000128746032,0.732454776763916,0.4556382298469543,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0596618652344,0.7255901098251343,0.242117241024971,0.2337782979011535,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0605773925781,0.6365613341331482,0.1632944941520691,0.7550166249275208,291.05908203125,291.1499938964844,288.3236389160156,285.1637268066406,289.00054931640625,297.0207824707031,289.0558166503906,1.0,0.4735883474349975,1.0,1.0,0.1435669064521789,1.0,-2.31060528755188,2.131200790405273,0.1794044375419616,1.6057647466659546,5.551115123125783e-17,5.551115123125783e-17,0.0,136.9700164794922,123.0,-91.71339416503906,-0.0,1242.5855712890625,1.0,283.1471862792969,287.8075866699219,285.8634948730469,285.8819885253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1112154573202133,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.00323486328125,0.6254545450210571,0.1526196748018264,0.1415745019912719,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0016174316406,0.8171306252479553,0.347034215927124,0.3326432406902313,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0010070800781,0.9990000128746032,0.7297593355178833,0.4514091312885284,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.002197265625,0.724517285823822,0.2386993169784546,0.2305050790309906,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.00311279296875,0.6353138089179993,0.1607511788606643,0.7433796525001526,291.00164794921875,291.1499938964844,288.2825012207031,285.1410522460937,288.947509765625,297.0118713378906,288.9985656738281,1.0,0.4682574868202209,1.0,1.0,0.1430369764566421,1.0,-2.280208110809326,2.106920003890991,0.1732881665229797,1.5881330966949463,5.551115123125783e-17,5.551115123125783e-17,0.0,134.1698760986328,126.0,-82.8353500366211,-0.0,1197.181396484375,1.0,283.1470642089844,287.8075561523437,285.7966613769531,285.81396484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.109747439622879,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.00323486328125,0.6254545450210571,0.1526196748018264,0.1415745019912719,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0016174316406,0.8171306252479553,0.347034215927124,0.3326432406902313,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0010070800781,0.9990000128746032,0.7297593355178833,0.4514091312885284,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.002197265625,0.724517285823822,0.2386993169784546,0.2305050790309906,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.00311279296875,0.6353138089179993,0.1607511788606643,0.7433796525001526,291.00164794921875,291.1499938964844,288.2825012207031,285.1410522460937,288.947509765625,297.0118713378906,288.9985656738281,1.0,0.4682574868202209,1.0,1.0,0.1430369764566421,1.0,-2.280208110809326,2.106920003890991,0.1732881665229797,1.5881330966949463,5.551115123125783e-17,5.551115123125783e-17,0.0,134.1698760986328,126.0,-82.8353500366211,-0.0,1197.181396484375,1.0,283.1470642089844,287.8075561523437,285.7966613769531,285.81396484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.109747439622879,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9755554199219,0.6238792538642883,0.1512030512094497,0.1403053998947143,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9739074707031,0.8159706592559814,0.3451004028320312,0.3308320045471191,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.97332763671875,0.9990000128746032,0.7281196713447571,0.4509665369987488,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9745178222656,0.7231274247169495,0.2369483560323715,0.2288609892129898,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.97540283203125,0.6339317560195923,0.1594410687685012,0.7375338077545166,290.9739685058594,291.1499938964844,288.26141357421875,285.1295471191406,288.92095947265625,297.0074462890625,288.97088623046875,1.0,0.4663078486919403,1.0,1.0,0.1427720189094543,1.0,-2.2669777870178223,2.0964395999908447,0.1705380380153656,1.5805821418762207,5.551115123125783e-17,5.551115123125783e-17,0.0,133.57923889160156,126.0,-80.08467864990234,-0.0,1180.1612548828125,1.0,283.14697265625,287.8075256347656,285.7648620605469,285.7816162109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1090710237622261,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9584655761719,0.6219266653060913,0.1497726142406463,0.1390329152345657,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9583740234375,0.8143225908279419,0.3431460559368133,0.3290075659751892,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9583740234375,0.9990000128746032,0.7262371182441711,0.4513296782970428,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9583740234375,0.7213056087493896,0.2351741045713424,0.227204144001007,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9584350585937,0.6321780681610107,0.1581103205680847,0.731643557548523,290.9583740234375,291.1499938964844,288.23992919921875,285.11798095703125,288.9379272460937,297.00311279296875,288.9584045410156,1.0,0.4647266268730163,1.0,1.0,0.1460940539836883,1.0,-2.254627227783203,2.074852705001831,0.1797745078802108,1.5617833137512207,5.551115123125783e-17,5.551115123125783e-17,0.0,133.36732482910156,129.0,-52.83107376098633,-0.0,1165.6805419921875,1.0,283.1469116210937,287.8074951171875,285.7340393066406,285.7502746582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1084888949990272,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9698791503906,0.6172863245010376,0.1469927877187729,0.1365528553724289,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.97039794921875,0.8100696802139282,0.3393629789352417,0.3254490196704864,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9705810546875,0.9990000128746032,0.7220672369003296,0.453711986541748,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.97021484375,0.7167956829071045,0.2316834181547165,0.2239347547292709,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9699401855469,0.6279814839363098,0.1554843485355377,0.720014214515686,290.9703674316406,291.1499938964844,288.19580078125,285.0945129394531,288.9756164550781,296.9955444335937,288.97125244140625,1.0,0.4624452888965606,1.0,1.0,0.1527381539344787,1.0,-2.2323365211486816,2.034400224685669,0.1979362815618515,1.52635657787323,5.551115123125783e-17,5.551115123125783e-17,0.0,133.75633239746094,132.0,-1.516501784324646,-0.0,1142.7979736328125,1.0,283.14678955078125,287.8074645996094,285.6752014160156,285.69049072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1080379709601402,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
