time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991480,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9698791503906,0.6172863245010376,0.1469927877187729,0.1365528553724289,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.97039794921875,0.8100696802139282,0.3393629789352417,0.3254490196704864,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9705810546875,0.9990000128746032,0.7220672369003296,0.453711986541748,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.97021484375,0.7167956829071045,0.2316834181547165,0.2239347547292709,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9699401855469,0.6279814839363098,0.1554843485355377,0.720014214515686,290.9703674316406,291.1499938964844,288.19580078125,285.0945129394531,288.9756164550781,296.9955444335937,288.97125244140625,1.0,0.4624452888965606,1.0,1.0,0.1527381539344787,1.0,-2.2323365211486816,2.034400224685669,0.1979362815618515,1.52635657787323,5.551115123125783e-17,5.551115123125783e-17,0.0,133.75633239746094,132.0,-1.516501784324646,-0.0,1142.7979736328125,1.0,283.14678955078125,287.8074645996094,285.6752014160156,285.69049072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1080379709601402,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98712158203125,0.6118984222412109,0.0,0.1341884881258011,296.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9876403808594,0.8049098253250122,0.0,0.3220565021038055,296.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9878234863281,0.9990000128746032,0.0,0.4576066136360168,296.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9874572753906,0.7114214301109314,0.0,0.2207534611225128,296.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9871826171875,0.6232021450996399,0.0,0.7087293863296509,290.98760986328125,294.1499938964844,288.1499938964844,285.0706481933594,288.9996032714844,296.9893798828125,288.9884338378906,0.0,0.0,1.0,1.0,0.1593822538852691,1.0,-2.212721586227417,2.000038385391236,0.2126831263303756,1.4964176416397097,0.0,0.0,0.0,134.91542053222656,60.0,16.452253341674805,-0.0,1126.0389404296875,0.0,283.1466369628906,287.8074035644531,285.6197204589844,285.6341247558594,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98712158203125,0.6118984222412109,0.0,0.1341884881258011,296.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9876403808594,0.8049098253250122,0.0,0.3220565021038055,296.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9878234863281,0.9990000128746032,0.0,0.4576066136360168,296.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9874572753906,0.7114214301109314,0.0,0.2207534611225128,296.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9871826171875,0.6232021450996399,0.0,0.7087293863296509,290.98760986328125,294.1499938964844,288.1499938964844,285.0706481933594,288.9996032714844,296.9893798828125,288.9884338378906,0.0,0.0,1.0,1.0,0.1593822538852691,1.0,-2.212721586227417,2.000038385391236,0.2126831263303756,1.4964176416397097,0.0,0.0,0.0,134.91542053222656,60.0,16.452253341674805,-0.0,1126.0389404296875,0.0,283.1466369628906,287.8074035644531,285.6197204589844,285.6341247558594,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991660,297.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0557556152344,0.0,0.0,0.0004440906632225,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,289.0588684082031,0.0,0.0,0.000467649922939,297.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0596618652344,0.0,0.0,0.0003454049001447,297.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0571594238281,0.0,0.0,0.0004676488460972,297.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0552062988281,0.0,0.0,0.0022183207329362,291.0707092285156,294.1499938964844,288.1077880859375,285.04840087890625,288.7454833984375,295.89288330078125,289.028076171875,0.0,0.0,0.6468773484230042,0.6468773484230042,0.4562233984470367,1.0,-0.0101963523775339,0.0095227677375078,0.0006735844071954,-0.0100719928741455,0.0,0.0,0.0,-0.0536387674510479,60.0,6.910247802734375,-0.0,-1.5270277344825445e-06,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.959087148380177e-23,-4.145397413967144e-22,-1.1036167145529866e-26,4.749728566332057e-18,4.748935300124619e-18,7.9307859738243035e-22,0.0,0.0,-0.0,0.0,0.0,3.852051489098226e-38,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.05712890625,0.0,0.0,0.0005682290066033,297.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0605773925781,0.0,0.0,0.0012624227674677,297.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0615539550781,0.0,0.0,0.0007249318296089,297.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05865478515625,0.0,0.0,0.0008897624793462,297.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0565795898437,0.0,0.0,0.0029795735608786,291.0726013183594,294.1499938964844,288.1020202636719,285.0453186035156,288.7356872558594,295.712646484375,289.0245666503906,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4956293404102325,1.0,-0.0077099916525185,0.0076810563914477,2.893516284530051e-05,-0.0112491101026535,0.0,0.0,0.0,-0.0410430245101451,60.0,4.388344764709473,-0.0,-4.054161763633601e-06,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.634924823383647e-26,-1.7004086631694228e-25,-6.202170903819862e-29,4.689108221550802e-18,4.685797017558754e-18,3.3113653488147677e-21,0.0,0.0,-0.0,0.0,0.0,1.8216880036222624e-44,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.05780029296875,0.0,0.0,0.0001093926111934,297.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0616760253906,0.0,0.0,0.0001355299900751,297.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.06329345703125,0.0,0.0,0.0001300402655033,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0595397949219,0.0,0.0,0.0001241182762896,297.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.05731201171875,0.0,0.0,0.0005507604801096,291.07342529296875,294.1499938964844,288.0771179199219,285.0317687988281,288.7176818847656,294.7528381347656,289.0162353515625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6637529134750366,1.0,-0.0012600433547049,0.0029627627227455,-0.0017027194844558,-0.0149523448199033,0.0,0.0,0.0,-0.0085713258013129,60.0,0.2374175786972046,-0.0,-1.0824560803257557e-07,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.771269078802389e-36,-6.747991901630056e-36,-1.4145149733417184e-36,1.0024933846686156e-20,8.202238135751293e-21,1.822696114831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0580749511719,0.0,0.0,9.517935541225596e-05,297.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0619506835937,0.0,0.0,0.0001006289021461,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0635681152344,0.0,0.0,7.491325959563255e-05,297.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.059814453125,0.0,0.0,0.0001004040677798,297.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0575866699219,0.0,0.0,0.0004755248664878,291.0736694335937,294.1499938964844,288.0516052246094,285.0177001953125,288.71142578125,293.8213806152344,289.0130920410156,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8318764567375183,1.0,-0.0010161550017073,0.0007577681099064,0.0002583869500085,-0.0170910116285085,0.0,0.0,0.0,-0.0081374077126383,60.0,-0.3715666830539703,-0.0,-7.039963634269952e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.339438333229506e-21,-2.727947148352553e-21,-2.6114911848769534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.058349609375,0.0,0.0,9.48835295275785e-05,297.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06219482421875,0.0,0.0,9.991828846978024e-05,298.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0638122558594,0.0,0.0,7.38008166081272e-05,297.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06005859375,0.0,0.0,9.991743718273938e-05,297.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.057861328125,0.0,0.0,0.0004739623109344,291.07391357421875,294.1499938964844,288.0255126953125,285.0030517578125,288.7053527832031,293.0143127441406,289.0118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112406453117,3.3980327884819423e-08,0.0010112066520377,-0.0178248435258865,0.0,0.0,0.0,-0.0083660231903195,60.0,-0.5664184093475342,-0.0,-6.970804378170214e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.422445584581776e-21,-2.711345576913064e-21,-2.71109980572032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0586242675781,0.0,0.0,9.487657371209934e-05,297.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0624389648437,0.0,0.0,9.991015394916758e-05,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06402587890625,0.0,0.0,7.379362068604678e-05,297.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.060302734375,0.0,0.0,9.99097537714988e-05,297.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.05810546875,0.0,0.0,0.0004739274154417,291.0741577148437,294.1499938964844,287.9989013671875,284.9879455566406,288.6991271972656,292.3168334960937,289.0111999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011062064208,7.158162951270697e-09,0.0010110549628734,-0.0178035348653793,0.0,0.0,0.0,-0.008361130952835,60.0,-0.6466838717460632,-0.0,-6.969716537241767e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.422616836817968e-21,-2.7113104378929014e-21,-2.7113066008734584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0591125488281,0.0,0.0,9.486322960583492e-05,297.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0628662109375,0.0,0.0,9.989608224714176e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.064453125,0.0,0.0,7.378320151474327e-05,297.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.060791015625,0.0,0.0,9.98956966213882e-05,297.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0586242675781,0.0,0.0,0.0004738607676699,291.0745849609375,294.1499938964844,287.9441223144531,284.95623779296875,288.68609619140625,291.1913452148437,289.010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-0.7143154740333557,-0.0,-6.967727017581637e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.422619260198669e-21,-2.7113096300993345e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0591125488281,0.0,0.0,9.486322960583492e-05,297.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0628662109375,0.0,0.0,9.989608224714176e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.064453125,0.0,0.0,7.378320151474327e-05,297.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.060791015625,0.0,0.0,9.98956966213882e-05,297.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0586242675781,0.0,0.0,0.0004738607676699,291.0745849609375,294.1499938964844,287.9441223144531,284.95623779296875,288.68609619140625,291.1913452148437,289.010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-0.7143154740333557,-0.0,-6.967727017581637e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.422619260198669e-21,-2.7113096300993345e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0596008300781,0.0,0.0,9.484917245572432e-05,297.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0633239746094,0.0,0.0,9.988127567339689e-05,298.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0648803710937,0.0,0.0,7.377225847449154e-05,297.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0612487792969,0.0,0.0,9.988089004764332e-05,297.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0591125488281,0.0,0.0,0.000473790540127,291.0749816894531,294.1499938964844,287.88751220703125,284.9227600097656,288.6723022460937,290.3445739746094,289.0098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-0.7563594579696655,-0.0,-6.965634469224824e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0596008300781,0.0,0.0,9.484917245572432e-05,297.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0633239746094,0.0,0.0,9.988127567339689e-05,298.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0648803710937,0.0,0.0,7.377225847449154e-05,297.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0612487792969,0.0,0.0,9.988089004764332e-05,297.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0591125488281,0.0,0.0,0.000473790540127,291.0749816894531,294.1499938964844,287.88751220703125,284.9227600097656,288.6723022460937,290.3445739746094,289.0098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-0.7563594579696655,-0.0,-6.965634469224824e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.06005859375,0.0,0.0,9.48343804338947e-05,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.063720703125,0.0,0.0,9.98656905721873e-05,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0652770996094,0.0,0.0,7.37607479095459e-05,297.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0616760253906,0.0,0.0,9.986531222239135e-05,297.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0595703125,0.0,0.0,0.0004737166455015,291.0753479003906,294.1499938964844,287.8291931152344,284.8876953125,288.65771484375,289.703369140625,289.00927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-0.7961122989654541,-0.0,-6.963433918372175e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.06005859375,0.0,0.0,9.48343804338947e-05,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.063720703125,0.0,0.0,9.98656905721873e-05,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0652770996094,0.0,0.0,7.37607479095459e-05,297.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0616760253906,0.0,0.0,9.986531222239135e-05,297.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0595703125,0.0,0.0,0.0004737166455015,291.0753479003906,294.1499938964844,287.8291931152344,284.8876953125,288.65771484375,289.703369140625,289.00927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-0.7961122989654541,-0.0,-6.963433918372175e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0604858398437,0.0,0.0,9.48188389884308e-05,297.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0641174316406,0.0,0.0,9.984931239159778e-05,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0656433105469,0.0,0.0,7.374864799203351e-05,297.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0621032714844,0.0,0.0,9.984894131775944e-05,297.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0599975585937,0.0,0.0,0.0004736390255857,291.0757141113281,294.1499938964844,287.7694396972656,284.8512268066406,288.6423645019531,289.2135925292969,289.00860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-0.8364781737327576,-0.0,-6.961124654480956e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0604858398437,0.0,0.0,9.48188389884308e-05,297.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0641174316406,0.0,0.0,9.984931239159778e-05,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0656433105469,0.0,0.0,7.374864799203351e-05,297.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0621032714844,0.0,0.0,9.984894131775944e-05,297.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0599975585937,0.0,0.0,0.0004736390255857,291.0757141113281,294.1499938964844,287.7694396972656,284.8512268066406,288.6423645019531,289.2135925292969,289.00860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-0.8364781737327576,-0.0,-6.961124654480956e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0606994628906,0.0,0.0,9.481077722739428e-05,298.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0643005371094,0.0,0.0,9.984082134906204e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0657958984375,0.0,0.0,7.374237611657009e-05,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0622863769531,0.0,0.0,9.98404502752237e-05,297.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0602111816406,0.0,0.0,0.0004735987458843,291.07586669921875,294.1499938964844,287.73907470703125,284.83251953125,288.6343688964844,289.012451171875,289.0082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199646323919,60.0,-0.8569850921630859,-0.0,-6.9599273899712e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0608825683594,0.0,0.0,9.480251173954456e-05,298.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0644836425781,0.0,0.0,9.983211930375546e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.06597900390625,0.0,0.0,7.373594417003915e-05,297.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0625,0.0,0.0,9.983174822991714e-05,297.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0604248046875,0.0,0.0,0.0004735575057566,291.0760192871094,294.1499938964844,287.7084045410156,284.8135070800781,288.6261901855469,288.8351135253906,289.0079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-0.8776994347572327,-0.0,-6.958700993209277e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.061279296875,0.0,0.0,9.478537685936315e-05,298.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0648193359375,0.0,0.0,9.981406765291469e-05,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0663146972656,0.0,0.0,7.372260733973235e-05,297.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0628662109375,0.0,0.0,9.981370385503396e-05,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0608215332031,0.0,0.0,0.0004734718822874,291.0762939453125,294.1499938964844,287.64630126953125,284.7747497558594,288.6092224121094,288.5387268066406,289.0072326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-0.91969096660614,-0.0,-6.956159381843463e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.061279296875,0.0,0.0,9.478537685936315e-05,298.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0648193359375,0.0,0.0,9.981406765291469e-05,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0663146972656,0.0,0.0,7.372260733973235e-05,297.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0628662109375,0.0,0.0,9.981370385503396e-05,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0608215332031,0.0,0.0,0.0004734718822874,291.0762939453125,294.1499938964844,287.64630126953125,284.7747497558594,288.6092224121094,288.5387268066406,289.0072326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-0.91969096660614,-0.0,-6.956159381843463e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0616455078125,0.0,0.0,9.476739069214092e-05,298.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0651550292969,0.0,0.0,9.979512105928734e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0666198730469,0.0,0.0,7.370860839728266e-05,297.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0632019042969,0.0,0.0,9.979475726140664e-05,297.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0611877441406,0.0,0.0,0.0004733820678666,291.0765686035156,294.1499938964844,287.5833435058594,284.735107421875,288.5914306640625,288.3028259277344,289.0065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-0.96232408285141,-0.0,-6.953493425498891e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0616455078125,0.0,0.0,9.476739069214092e-05,298.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0651550292969,0.0,0.0,9.979512105928734e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0666198730469,0.0,0.0,7.370860839728266e-05,297.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0632019042969,0.0,0.0,9.979475726140664e-05,297.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0611877441406,0.0,0.0,0.0004733820678666,291.0765686035156,294.1499938964844,287.5833435058594,284.735107421875,288.5914306640625,288.3028259277344,289.0065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-0.96232408285141,-0.0,-6.953493425498891e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.06201171875,0.0,0.0,9.474853141000494e-05,298.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0654602050781,0.0,0.0,9.9775250419043e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.06689453125,0.0,0.0,7.369393279077485e-05,297.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.06353759765625,0.0,0.0,9.977490117307752e-05,297.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0615539550781,0.0,0.0,0.0004732878587674,291.0767822265625,294.1499938964844,287.51971435546875,284.6947937011719,288.57281494140625,288.1116027832031,289.0057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-1.0054620504379272,-0.0,-6.950700282004618e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.06201171875,0.0,0.0,9.474853141000494e-05,298.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0654602050781,0.0,0.0,9.9775250419043e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.06689453125,0.0,0.0,7.369393279077485e-05,297.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.06353759765625,0.0,0.0,9.977490117307752e-05,297.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0615539550781,0.0,0.0,0.0004732878587674,291.0767822265625,294.1499938964844,287.51971435546875,284.6947937011719,288.57281494140625,288.1116027832031,289.0057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-1.0054620504379272,-0.0,-6.950700282004618e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.06231689453125,0.0,0.0,9.472877718508244e-05,298.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06573486328125,0.0,0.0,9.975444118026644e-05,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0671691894531,0.0,0.0,7.367855869233608e-05,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0638427734375,0.0,0.0,9.975409193430096e-05,297.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0618896484375,0.0,0.0,0.0004731891967821,291.0769958496094,294.1499938964844,287.4555969238281,284.6539611816406,288.55340576171875,287.95318603515625,289.0050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-1.0489667654037476,-0.0,-6.947776398646965e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.06231689453125,0.0,0.0,9.472877718508244e-05,298.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06573486328125,0.0,0.0,9.975444118026644e-05,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0671691894531,0.0,0.0,7.367855869233608e-05,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0638427734375,0.0,0.0,9.975409193430096e-05,297.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0618896484375,0.0,0.0,0.0004731891967821,291.0769958496094,294.1499938964844,287.4555969238281,284.6539611816406,288.55340576171875,287.95318603515625,289.0050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-1.0489667654037476,-0.0,-6.947776398646965e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0625,0.0,0.0,9.471856174059212e-05,298.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0658874511719,0.0,0.0,9.974368003895506e-05,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0672912597656,0.0,0.0,7.367060607066378e-05,297.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0639953613281,0.0,0.0,9.97433380689472e-05,297.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0620422363281,0.0,0.0,0.0004731381777673,291.0770874023437,294.1499938964844,287.4234313964844,284.6333923339844,288.5433959960937,287.8835754394531,289.0046691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-1.07081401348114,-0.0,-6.94626578479074e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0626525878906,0.0,0.0,9.470812074141576e-05,298.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0660095214844,0.0,0.0,9.973268606700005e-05,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0674133300781,0.0,0.0,7.366248610196635e-05,297.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.06414794921875,0.0,0.0,9.973233682103456e-05,297.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.06219482421875,0.0,0.0,0.0004730860237032,291.0771789550781,294.1499938964844,287.3912353515625,284.6127624511719,288.533203125,287.8191223144531,289.0043029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454038076344204e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-1.092700719833374,-0.0,-6.944721775425934e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0629272460937,0.0,0.0,9.468656935496256e-05,298.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0662536621094,0.0,0.0,9.970998507924378e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0676574707031,0.0,0.0,7.364571501966566e-05,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0644226074219,0.0,0.0,9.970964310923593e-05,297.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0625,0.0,0.0,0.0004729783686343,291.07733154296875,294.1499938964844,287.3268127441406,284.5714416503906,288.51220703125,287.7030334472656,289.0035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-1.1365233659744265,-0.0,-6.941537122884256e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0629272460937,0.0,0.0,9.468656935496256e-05,298.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0662536621094,0.0,0.0,9.970998507924378e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0676574707031,0.0,0.0,7.364571501966566e-05,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0644226074219,0.0,0.0,9.970964310923593e-05,297.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0625,0.0,0.0,0.0004729783686343,291.07733154296875,294.1499938964844,287.3268127441406,284.5714416503906,288.51220703125,287.7030334472656,289.0035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-1.1365233659744265,-0.0,-6.941537122884256e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0632019042969,0.0,0.0,9.466415212955326e-05,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.06646728515625,0.0,0.0,9.968637459678575e-05,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06787109375,0.0,0.0,7.362827454926446e-05,297.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0646667480469,0.0,0.0,9.968603262677787e-05,297.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0627746582031,0.0,0.0,0.0004728664061985,291.07745361328125,294.1499938964844,287.26251220703125,284.5301818847656,288.4904479980469,287.600341796875,289.0028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-1.1802979707717896,-0.0,-6.938225993735615e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0632019042969,0.0,0.0,9.466415212955326e-05,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.06646728515625,0.0,0.0,9.968637459678575e-05,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06787109375,0.0,0.0,7.362827454926446e-05,297.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0646667480469,0.0,0.0,9.968603262677787e-05,297.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0627746582031,0.0,0.0,0.0004728664061985,291.07745361328125,294.1499938964844,287.26251220703125,284.5301818847656,288.4904479980469,287.600341796875,289.0028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-1.1802979707717896,-0.0,-6.938225993735615e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0634460449219,0.0,0.0,9.464091272093356e-05,298.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0666809082031,0.0,0.0,9.966189827537164e-05,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.06805419921875,0.0,0.0,7.36101865186356e-05,297.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0649108886719,0.0,0.0,9.96615635813214e-05,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.06304931640625,0.0,0.0,0.0004727503401227,291.0775756835937,294.1499938964844,287.19854736328125,284.4891052246094,288.4679260253906,287.5076904296875,289.0020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268304646015,0.0,0.0,0.0,-0.0082141263410449,60.0,-1.223883867263794,-0.0,-6.934795493407364e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0634460449219,0.0,0.0,9.464091272093356e-05,298.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0666809082031,0.0,0.0,9.966189827537164e-05,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.06805419921875,0.0,0.0,7.36101865186356e-05,297.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0649108886719,0.0,0.0,9.96615635813214e-05,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.06304931640625,0.0,0.0,0.0004727503401227,291.0775756835937,294.1499938964844,287.19854736328125,284.4891052246094,288.4679260253906,287.5076904296875,289.0020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268304646015,0.0,0.0,0.0,-0.0082141263410449,60.0,-1.223883867263794,-0.0,-6.934795493407364e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0636901855469,0.0,0.0,9.461690206080676e-05,298.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06689453125,0.0,0.0,9.963660704670474e-05,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0682373046875,0.0,0.0,7.359150913543999e-05,297.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06512451171875,0.0,0.0,9.96362796286121e-05,298.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0632629394531,0.0,0.0,0.0004726304032374,291.07763671875,294.1499938964844,287.1351013183594,284.44842529296875,288.4447021484375,287.4226379394531,289.0013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-1.2671421766281128,-0.0,-6.931254148412337e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0636901855469,0.0,0.0,9.461690206080676e-05,298.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06689453125,0.0,0.0,9.963660704670474e-05,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0682373046875,0.0,0.0,7.359150913543999e-05,297.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06512451171875,0.0,0.0,9.96362796286121e-05,298.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0632629394531,0.0,0.0,0.0004726304032374,291.07763671875,294.1499938964844,287.1351013183594,284.44842529296875,288.4447021484375,287.4226379394531,289.0013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-1.2671421766281128,-0.0,-6.931254148412337e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0638122558594,0.0,0.0,9.460457658860832e-05,298.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0669860839844,0.0,0.0,9.962362673832104e-05,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0683288574219,0.0,0.0,7.35819194233045e-05,297.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0652160644531,0.0,0.0,9.96232993202284e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0633850097656,0.0,0.0,0.000472568848636,291.0776672363281,294.1499938964844,287.1036376953125,284.4283142089844,288.43280029296875,287.38238525390625,289.0009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074460864067,0.0,0.0,0.0,-0.0081915315240621,60.0,-1.2886053323745728,-0.0,-6.929436580094261e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
