time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11993760,297.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0639038085937,0.0,0.0,9.459197463002056e-05,298.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06707763671875,0.0,0.0,9.961034811567516e-05,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0683898925781,0.0,0.0,7.357211143244058e-05,297.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0653076171875,0.0,0.0,9.961002797354011e-05,298.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0635070800781,0.0,0.0,0.0004725058970507,291.07769775390625,294.1499938964844,287.0723876953125,284.4083557128906,288.4207458496094,287.3433837890625,289.00054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-1.3099340200424194,-0.0,-6.92757851084025e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0641174316406,0.0,0.0,9.456580301048234e-05,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0672302246094,0.0,0.0,9.9582779512275e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06854248046875,0.0,0.0,7.355174602707848e-05,297.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06549072265625,0.0,0.0,9.958245937014e-05,298.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0636901855469,0.0,0.0,0.0004723751626443,291.0777282714844,294.1499938964844,287.0106201171875,284.3690490722656,288.3961181640625,287.2686767578125,288.9997863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-1.3521146774291992,-0.0,-6.92372239541328e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0641174316406,0.0,0.0,9.456580301048234e-05,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0672302246094,0.0,0.0,9.9582779512275e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06854248046875,0.0,0.0,7.355174602707848e-05,297.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06549072265625,0.0,0.0,9.958245937014e-05,298.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0636901855469,0.0,0.0,0.0004723751626443,291.0777282714844,294.1499938964844,287.0106201171875,284.3690490722656,288.3961181640625,287.2686767578125,288.9997863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-1.3521146774291992,-0.0,-6.92372239541328e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.06427001953125,0.0,0.0,9.453819075133651e-05,298.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0673522949219,0.0,0.0,9.955369750969112e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.06866455078125,0.0,0.0,7.35302601242438e-05,297.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0656433105469,0.0,0.0,9.95533773675561e-05,298.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0638732910156,0.0,0.0,0.0004722372104879,291.0777587890625,294.1499938964844,286.95001220703125,284.3306884765625,288.370849609375,287.1976623535156,288.9989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-1.3935401439666748,-0.0,-6.919655959336525e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.06427001953125,0.0,0.0,9.453819075133651e-05,298.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0673522949219,0.0,0.0,9.955369750969112e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.06866455078125,0.0,0.0,7.35302601242438e-05,297.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0656433105469,0.0,0.0,9.95533773675561e-05,298.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0638732910156,0.0,0.0,0.0004722372104879,291.0777587890625,294.1499938964844,286.95001220703125,284.3306884765625,288.370849609375,287.1976623535156,288.9989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-1.3935401439666748,-0.0,-6.919655959336525e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.064453125,0.0,0.0,9.450905781704932e-05,298.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0674743652344,0.0,0.0,9.952301479643212e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0687561035156,0.0,0.0,7.350759551627561e-05,297.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0657958984375,0.0,0.0,9.95227019302547e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0640563964844,0.0,0.0,0.0004720917204394,291.0777587890625,294.1499938964844,286.89068603515625,284.29345703125,288.344970703125,287.12969970703125,288.99822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-1.4340691566467283,-0.0,-6.91536996555442e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.064453125,0.0,0.0,9.450905781704932e-05,298.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0674743652344,0.0,0.0,9.952301479643212e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0687561035156,0.0,0.0,7.350759551627561e-05,297.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0657958984375,0.0,0.0,9.95227019302547e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0640563964844,0.0,0.0,0.0004720917204394,291.0777587890625,294.1499938964844,286.89068603515625,284.29345703125,288.344970703125,287.12969970703125,288.99822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-1.4340691566467283,-0.0,-6.91536996555442e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0646057128906,0.0,0.0,9.447844786336644e-05,298.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0675964355469,0.0,0.0,9.949077502824366e-05,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06884765625,0.0,0.0,7.348378130700439e-05,297.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.06591796875,0.0,0.0,9.949046943802388e-05,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.064208984375,0.0,0.0,0.0004719388089142,291.0777282714844,294.1499938964844,286.8329467773437,284.257568359375,288.3185119628906,287.0643920898437,288.9974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574190604740124e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131849437952,60.0,-1.4735617637634275,-0.0,-6.91086867732338e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0646057128906,0.0,0.0,9.447844786336644e-05,298.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0675964355469,0.0,0.0,9.949077502824366e-05,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06884765625,0.0,0.0,7.348378130700439e-05,297.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.06591796875,0.0,0.0,9.949046943802388e-05,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.064208984375,0.0,0.0,0.0004719388089142,291.0777282714844,294.1499938964844,286.8329467773437,284.257568359375,288.3185119628906,287.0643920898437,288.9974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574190604740124e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131849437952,60.0,-1.4735617637634275,-0.0,-6.91086867732338e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0646667480469,0.0,0.0,9.446262993151322e-05,298.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0676574707031,0.0,0.0,9.94741203612648e-05,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06890869140625,0.0,0.0,7.347147766267881e-05,297.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06597900390625,0.0,0.0,9.9473814771045e-05,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06427001953125,0.0,0.0,0.0004718598211184,291.07769775390625,294.1499938964844,286.8046875,284.2401733398437,288.3050842285156,287.0326538085937,288.9970397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637617566696008e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-1.4928759336471558,-0.0,-6.908544492034707e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0647277832031,0.0,0.0,9.44465064094402e-05,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.06768798828125,0.0,0.0,9.945713827619328e-05,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0689392089844,0.0,0.0,7.345893391175196e-05,297.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0660400390625,0.0,0.0,9.94568326859735e-05,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0643310546875,0.0,0.0,0.0004717792908195,291.0776672363281,294.1499938964844,286.7768859863281,284.2231750488281,288.29150390625,287.00152587890625,288.99664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435488465162e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.008093362674117,60.0,-1.5118792057037354,-0.0,-6.906175542553683e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0648498535156,0.0,0.0,9.44134808378294e-05,298.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0677795410156,0.0,0.0,9.942235192283988e-05,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0690002441406,0.0,0.0,7.343324250541627e-05,297.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0661315917969,0.0,0.0,9.94220536085777e-05,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.064453125,0.0,0.0,0.0004716143303085,291.0776062011719,294.1499938964844,286.7228088378906,284.1905212402344,288.2640380859375,286.9408874511719,288.9958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576097888455479e-09,0.0010060826316475,-0.0162804666906595,0.0,0.0,0.0,-0.0080728698521852,60.0,-1.5488864183425903,-0.0,-6.90132466729665e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0648498535156,0.0,0.0,9.44134808378294e-05,298.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0677795410156,0.0,0.0,9.942235192283988e-05,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0690002441406,0.0,0.0,7.343324250541627e-05,297.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0661315917969,0.0,0.0,9.94220536085777e-05,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.064453125,0.0,0.0,0.0004716143303085,291.0776062011719,294.1499938964844,286.7228088378906,284.1905212402344,288.2640380859375,286.9408874511719,288.9958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576097888455479e-09,0.0010060826316475,-0.0162804666906595,0.0,0.0,0.0,-0.0080728698521852,60.0,-1.5488864183425903,-0.0,-6.90132466729665e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.06494140625,0.0,0.0,9.437968401471152e-05,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0678405761719,0.0,0.0,9.93867579381913e-05,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.06903076171875,0.0,0.0,7.340694719459862e-05,297.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.06622314453125,0.0,0.0,9.938646689988671e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0645751953125,0.0,0.0,0.000471445498988,291.0775146484375,294.1499938964844,286.6708374023437,284.15972900390625,288.236083984375,286.8824462890625,288.9949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533805052555408e-09,0.0010057210456579,-0.0161696821451187,0.0,0.0,0.0,-0.0080519039183855,60.0,-1.5844473838806152,-0.0,-6.896363657915573e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.06494140625,0.0,0.0,9.437968401471152e-05,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0678405761719,0.0,0.0,9.93867579381913e-05,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.06903076171875,0.0,0.0,7.340694719459862e-05,297.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.06622314453125,0.0,0.0,9.938646689988671e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0645751953125,0.0,0.0,0.000471445498988,291.0775146484375,294.1499938964844,286.6708374023437,284.15972900390625,288.236083984375,286.8824462890625,288.9949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533805052555408e-09,0.0010057210456579,-0.0161696821451187,0.0,0.0,0.0,-0.0080519039183855,60.0,-1.5844473838806152,-0.0,-6.896363657915573e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.06500244140625,0.0,0.0,9.43455015658401e-05,298.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.06787109375,0.0,0.0,9.935076377587392e-05,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0690612792969,0.0,0.0,7.338035356951877e-05,297.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0662841796875,0.0,0.0,9.935046546161176e-05,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.06463623046875,0.0,0.0,0.0004712747759185,291.077392578125,294.1499938964844,286.6211853027344,284.1309814453125,288.207763671875,286.8262023925781,288.994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.491033488487119e-09,0.0010053552687168,-0.0160576440393924,0.0,0.0,0.0,-0.0080307004973292,60.0,-1.6184310913085938,-0.0,-6.891347936743841e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.06500244140625,0.0,0.0,9.43455015658401e-05,298.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.06787109375,0.0,0.0,9.935076377587392e-05,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0690612792969,0.0,0.0,7.338035356951877e-05,297.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0662841796875,0.0,0.0,9.935046546161176e-05,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.06463623046875,0.0,0.0,0.0004712747759185,291.077392578125,294.1499938964844,286.6211853027344,284.1309814453125,288.207763671875,286.8262023925781,288.994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.491033488487119e-09,0.0010053552687168,-0.0160576440393924,0.0,0.0,0.0,-0.0080307004973292,60.0,-1.6184310913085938,-0.0,-6.891347936743841e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0650939941406,0.0,0.0,9.431137004867196e-05,298.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0679016113281,0.0,0.0,9.931481326930224e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.069091796875,0.0,0.0,7.335380360018462e-05,297.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0663452148437,0.0,0.0,9.931452223099768e-05,298.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0647277832031,0.0,0.0,0.0004711042856797,291.0772705078125,294.1499938964844,286.5740966796875,284.10455322265625,288.1791076660156,286.7721862792969,288.9932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049965931102,6.4483249850866295e-09,0.0010049900738522,-0.0159457698464393,0.0,0.0,0.0,-0.0080095278099179,60.0,-1.6507066488265991,-0.0,-6.886341452627677e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0650939941406,0.0,0.0,9.431137004867196e-05,298.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0679016113281,0.0,0.0,9.931481326930224e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.069091796875,0.0,0.0,7.335380360018462e-05,297.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0663452148437,0.0,0.0,9.931452223099768e-05,298.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0647277832031,0.0,0.0,0.0004711042856797,291.0772705078125,294.1499938964844,286.5740966796875,284.10455322265625,288.1791076660156,286.7721862792969,288.9932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049965931102,6.4483249850866295e-09,0.0010049900738522,-0.0159457698464393,0.0,0.0,0.0,-0.0080095278099179,60.0,-1.6507066488265991,-0.0,-6.886341452627677e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06512451171875,0.0,0.0,9.42944607231766e-05,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0679016113281,0.0,0.0,9.929700172506271e-05,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.069091796875,0.0,0.0,7.334064139286056e-05,297.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0663757324219,0.0,0.0,9.929671068675816e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.06475830078125,0.0,0.0,0.0004710197972599,291.07720947265625,294.1499938964844,286.55157470703125,284.0922241210937,288.1646423339844,286.7460327148437,288.99285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-1.6661630868911743,-0.0,-6.883861658479874e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.06512451171875,0.0,0.0,9.42777405725792e-05,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06793212890625,0.0,0.0,9.92793939076364e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.069091796875,0.0,0.0,7.332763925660402e-05,297.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0663757324219,0.0,0.0,9.927911014528944e-05,298.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0647888183594,0.0,0.0,0.0004709363274741,291.0771484375,294.1499938964844,286.5297241210937,284.0805358886719,288.1501159667969,286.7204895019531,288.9924011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-1.6811450719833374,-0.0,-6.881410996584236e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.065185546875,0.0,0.0,9.424514428246766e-05,298.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.06793212890625,0.0,0.0,9.924505866365509e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.069091796875,0.0,0.0,7.330227526836097e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06640625,0.0,0.0,9.924477490130812e-05,298.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0648193359375,0.0,0.0,0.0004707734624389,291.07696533203125,294.1499938964844,286.4883117675781,284.0591735839844,288.12091064453125,286.671142578125,288.99151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-1.7096261978149414,-0.0,-6.87663259668625e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.065185546875,0.0,0.0,9.424514428246766e-05,298.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.06793212890625,0.0,0.0,9.924505866365509e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.069091796875,0.0,0.0,7.330227526836097e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06640625,0.0,0.0,9.924477490130812e-05,298.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0648193359375,0.0,0.0,0.0004707734624389,291.07696533203125,294.1499938964844,286.4883117675781,284.0591735839844,288.12091064453125,286.671142578125,288.99151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-1.7096261978149414,-0.0,-6.87663259668625e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.065185546875,0.0,0.0,9.421409049537031e-05,298.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0679016113281,0.0,0.0,9.921235323417932e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0690612792969,0.0,0.0,7.327811908908188e-05,297.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06640625,0.0,0.0,9.921207674778998e-05,298.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0648498535156,0.0,0.0,0.0004706183681264,291.0768127441406,294.1499938964844,286.45001220703125,284.0406494140625,288.0915222167969,286.62432861328125,288.9906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326591250882529e-09,0.0010039490880444,-0.0156268887221813,0.0,0.0,0.0,-0.0079491790384054,60.0,-1.7360252141952517,-0.0,-6.872081570463706e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.065185546875,0.0,0.0,9.421409049537031e-05,298.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0679016113281,0.0,0.0,9.921235323417932e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0690612792969,0.0,0.0,7.327811908908188e-05,297.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06640625,0.0,0.0,9.921207674778998e-05,298.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0648498535156,0.0,0.0,0.0004706183681264,291.0768127441406,294.1499938964844,286.45001220703125,284.0406494140625,288.0915222167969,286.62432861328125,288.9906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326591250882529e-09,0.0010039490880444,-0.0156268887221813,0.0,0.0,0.0,-0.0079491790384054,60.0,-1.7360252141952517,-0.0,-6.872081570463706e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0652160644531,0.0,0.0,9.418619447387756e-05,298.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.06787109375,0.0,0.0,9.918298019329086e-05,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0690002441406,0.0,0.0,7.325641490751877e-05,297.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.06640625,0.0,0.0,9.918270370690152e-05,298.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0648498535156,0.0,0.0,0.00047047904809,291.0765991210937,294.1499938964844,286.413330078125,284.0235595703125,288.06201171875,286.5799560546875,288.9896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.29166896359834e-09,0.0010036504827439,-0.0155354086309671,0.0,0.0,0.0,-0.0079318666830658,60.0,-1.7606536149978638,-0.0,-6.867993818104878e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0652160644531,0.0,0.0,9.418619447387756e-05,298.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.06787109375,0.0,0.0,9.918298019329086e-05,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0690002441406,0.0,0.0,7.325641490751877e-05,297.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.06640625,0.0,0.0,9.918270370690152e-05,298.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0648498535156,0.0,0.0,0.00047047904809,291.0765991210937,294.1499938964844,286.413330078125,284.0235595703125,288.06201171875,286.5799560546875,288.9896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.29166896359834e-09,0.0010036504827439,-0.0155354086309671,0.0,0.0,0.0,-0.0079318666830658,60.0,-1.7606536149978638,-0.0,-6.867993818104878e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.065185546875,0.0,0.0,9.416301327291876e-05,298.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0678405761719,0.0,0.0,9.915856207953766e-05,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0689697265625,0.0,0.0,7.323837780859321e-05,297.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0663757324219,0.0,0.0,9.915829286910594e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0648498535156,0.0,0.0,0.0004703632439486,291.0763854980469,294.1499938964844,286.3766784667969,284.00640869140625,288.0323791503906,286.5375671386719,288.9887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593093320727,0.0,0.0,0.0,-0.007917464710772,60.0,-1.784833312034607,-0.0,-6.864593871114266e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.065185546875,0.0,0.0,9.416301327291876e-05,298.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0678405761719,0.0,0.0,9.915856207953766e-05,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0689697265625,0.0,0.0,7.323837780859321e-05,297.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0663757324219,0.0,0.0,9.915829286910594e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0648498535156,0.0,0.0,0.0004703632439486,291.0763854980469,294.1499938964844,286.3766784667969,284.00640869140625,288.0323791503906,286.5375671386719,288.9887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593093320727,0.0,0.0,0.0,-0.007917464710772,60.0,-1.784833312034607,-0.0,-6.864593871114266e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.065185546875,0.0,0.0,9.4153183454182e-05,298.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0678100585937,0.0,0.0,9.914820839185268e-05,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0689392089844,0.0,0.0,7.323073077714071e-05,297.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0663452148437,0.0,0.0,9.914793190546334e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0648498535156,0.0,0.0,0.0004703141457866,291.0762634277344,294.1499938964844,286.3583374023437,283.9978332519531,288.0175170898437,286.5169677734375,288.98828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-1.7969213724136353,-0.0,-6.863150758817937e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.065185546875,0.0,0.0,9.414451051270588e-05,298.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0677795410156,0.0,0.0,9.913906978908926e-05,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0688781738281,0.0,0.0,7.322397868847474e-05,297.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0663452148437,0.0,0.0,9.913880057865754e-05,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0648498535156,0.0,0.0,0.0004702708101831,291.076171875,294.1499938964844,286.3399963378906,283.9892272949219,288.00262451171875,286.4966735839844,288.98779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-1.8090230226516724,-0.0,-6.86187675569272e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.06512451171875,0.0,0.0,9.413056977791712e-05,298.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0677185058594,0.0,0.0,9.912437963066624e-05,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0688171386719,0.0,0.0,7.3213130235672e-05,297.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0662841796875,0.0,0.0,9.912411769619212e-05,298.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0648193359375,0.0,0.0,0.0004702011647168,291.075927734375,294.1499938964844,286.3033447265625,283.9720153808594,287.9727478027344,286.4568786621094,288.98681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003059791401,6.221862580702009e-09,0.0010030535049736,-0.0153525481000542,0.0,0.0,0.0,-0.0078972596675157,60.0,-1.8332734107971191,-0.0,-6.859826129357316e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.06512451171875,0.0,0.0,9.413056977791712e-05,298.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0677185058594,0.0,0.0,9.912437963066624e-05,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0688171386719,0.0,0.0,7.3213130235672e-05,297.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0662841796875,0.0,0.0,9.912411769619212e-05,298.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0648193359375,0.0,0.0,0.0004702011647168,291.075927734375,294.1499938964844,286.3033447265625,283.9720153808594,287.9727478027344,286.4568786621094,288.98681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003059791401,6.221862580702009e-09,0.0010030535049736,-0.0153525481000542,0.0,0.0,0.0,-0.0078972596675157,60.0,-1.8332734107971191,-0.0,-6.859826129357316e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0650939941406,0.0,0.0,9.412098734173924e-05,298.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.067626953125,0.0,0.0,9.911428787745535e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0687255859375,0.0,0.0,7.320567237911746e-05,297.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.06622314453125,0.0,0.0,9.911402594298124e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06475830078125,0.0,0.0,0.0004701533180195,291.0756530761719,294.1499938964844,286.26666259765625,283.9547119140625,287.9427795410156,286.4178771972656,288.9858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209766034714903e-09,0.0010029501281678,-0.0153208598494529,0.0,0.0,0.0,-0.0078912628814578,60.0,-1.857590317726136,-0.0,-6.858410728227683e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0650939941406,0.0,0.0,9.412098734173924e-05,298.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.067626953125,0.0,0.0,9.911428787745535e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0687255859375,0.0,0.0,7.320567237911746e-05,297.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.06622314453125,0.0,0.0,9.911402594298124e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06475830078125,0.0,0.0,0.0004701533180195,291.0756530761719,294.1499938964844,286.26666259765625,283.9547119140625,287.9427795410156,286.4178771972656,288.9858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209766034714903e-09,0.0010029501281678,-0.0153208598494529,0.0,0.0,0.0,-0.0078912628814578,60.0,-1.857590317726136,-0.0,-6.858410728227683e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0650329589844,0.0,0.0,9.411549399374052e-05,298.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0675354003906,0.0,0.0,9.910850349115208e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.068603515625,0.0,0.0,7.320140139199793e-05,297.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.066162109375,0.0,0.0,9.910824883263558e-05,298.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.064697265625,0.0,0.0,0.0004701259022112,291.07537841796875,294.1499938964844,286.2300109863281,283.9373779296875,287.91265869140625,286.3794250488281,288.9848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.0153025267645716,0.0,0.0,0.0,-0.0078877937048673,60.0,-1.8819726705551147,-0.0,-6.857592182996086e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0650329589844,0.0,0.0,9.411549399374052e-05,298.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0675354003906,0.0,0.0,9.910850349115208e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.068603515625,0.0,0.0,7.320140139199793e-05,297.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.066162109375,0.0,0.0,9.910824883263558e-05,298.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.064697265625,0.0,0.0,0.0004701259022112,291.07537841796875,294.1499938964844,286.2300109863281,283.9373779296875,287.91265869140625,286.3794250488281,288.9848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.0153025267645716,0.0,0.0,0.0,-0.0078877937048673,60.0,-1.8819726705551147,-0.0,-6.857592182996086e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.06494140625,0.0,0.0,9.411376959178595e-05,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.06744384765625,0.0,0.0,9.910667722579092e-05,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0684814453125,0.0,0.0,7.32000480638817e-05,297.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0660705566406,0.0,0.0,9.910642256727442e-05,298.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.06463623046875,0.0,0.0,0.0004701172874774,291.0751037597656,294.1499938964844,286.1933288574219,283.91998291015625,287.8824462890625,286.3414306640625,288.9837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200457036698026e-09,0.0010028705000877,-0.0152964750304818,0.0,0.0,0.0,-0.0078866481781005,60.0,-1.9064178466796875,-0.0,-6.857322176756497e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
