time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996040,297.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.06494140625,0.0,0.0,9.411376959178595e-05,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.06744384765625,0.0,0.0,9.910667722579092e-05,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0684814453125,0.0,0.0,7.32000480638817e-05,297.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0660705566406,0.0,0.0,9.910642256727442e-05,298.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.06463623046875,0.0,0.0,0.0004701172874774,291.0751037597656,294.1499938964844,286.1933288574219,283.91998291015625,287.8824462890625,286.3414306640625,288.9837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200457036698026e-09,0.0010028705000877,-0.0152964750304818,0.0,0.0,0.0,-0.0078866481781005,60.0,-1.9064178466796875,-0.0,-6.857322176756497e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0649108886719,0.0,0.0,9.41141988732852e-05,298.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0673828125,0.0,0.0,9.91071356111206e-05,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.06842041015625,0.0,0.0,7.320038275793195e-05,297.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0660095214844,0.0,0.0,9.910688095260412e-05,298.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0646057128906,0.0,0.0,0.0004701194411609,291.074951171875,294.1499938964844,286.17498779296875,283.9112548828125,287.8672790527344,286.32257080078125,288.9832458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976885437965,0.0,0.0,0.0,-0.0078868782147765,60.0,-1.9186632633209229,-0.0,-6.857376178004415e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0648803710937,0.0,0.0,9.4115428510122e-05,298.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0673217773437,0.0,0.0,9.910842345561832e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.068359375,0.0,0.0,7.32013359083794e-05,297.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0659484863281,0.0,0.0,9.910817607305944e-05,298.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0645446777344,0.0,0.0,0.0004701255820691,291.0747985839844,294.1499938964844,286.1566772460937,283.9025573730469,287.85211181640625,286.3037414550781,288.9826965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015032410621,0.0,0.0,0.0,-0.0078875999897718,60.0,-1.9309223890304563,-0.0,-6.857546708261e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06475830078125,0.0,0.0,9.412008512299508e-05,298.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.06719970703125,0.0,0.0,9.911332017509268e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0682067871094,0.0,0.0,7.320494478335604e-05,297.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0658569335937,0.0,0.0,9.91130727925338e-05,298.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.064453125,0.0,0.0,0.0004701488360296,291.074462890625,294.1499938964844,286.1199951171875,283.8850402832031,287.8216552734375,286.2662353515625,288.98162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-1.9554790258407595,-0.0,-6.85820680246252e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06475830078125,0.0,0.0,9.412008512299508e-05,298.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.06719970703125,0.0,0.0,9.911332017509268e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0682067871094,0.0,0.0,7.320494478335604e-05,297.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0658569335937,0.0,0.0,9.91130727925338e-05,298.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.064453125,0.0,0.0,0.0004701488360296,291.074462890625,294.1499938964844,286.1199951171875,283.8850402832031,287.8216552734375,286.2662353515625,288.98162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-1.9554790258407595,-0.0,-6.85820680246252e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0646667480469,0.0,0.0,9.412730287294836e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0670471191406,0.0,0.0,9.912091627484187e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06805419921875,0.0,0.0,7.321056182263419e-05,297.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06573486328125,0.0,0.0,9.91206761682406e-05,298.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0643310546875,0.0,0.0,0.0004701848956756,291.0741271972656,294.1499938964844,286.0833435058594,283.86749267578125,287.7911071777344,286.2289123535156,288.98052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-1.98008394241333,-0.0,-6.859242063228521e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0646667480469,0.0,0.0,9.412730287294836e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0670471191406,0.0,0.0,9.912091627484187e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06805419921875,0.0,0.0,7.321056182263419e-05,297.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06573486328125,0.0,0.0,9.91206761682406e-05,298.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0643310546875,0.0,0.0,0.0004701848956756,291.0741271972656,294.1499938964844,286.0833435058594,283.86749267578125,287.7911071777344,286.2289123535156,288.98052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-1.98008394241333,-0.0,-6.859242063228521e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0645751953125,0.0,0.0,9.41323087317869e-05,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06695556640625,0.0,0.0,9.912619134411216e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0679626464844,0.0,0.0,7.321444718400016e-05,297.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0656433105469,0.0,0.0,9.912594396155328e-05,298.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06427001953125,0.0,0.0,0.0004702099249698,291.0739440917969,294.1499938964844,286.06280517578125,283.857666015625,287.77392578125,286.2080383300781,288.9799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.2230220976289274e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-1.993881106376648,-0.0,-6.859961843019846e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.06451416015625,0.0,0.0,9.41366670303978e-05,298.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.06689453125,0.0,0.0,9.91307751974091e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0679016113281,0.0,0.0,7.321783050429076e-05,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0655822753906,0.0,0.0,9.91305278148502e-05,298.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.064208984375,0.0,0.0,0.0004702316655311,291.07379150390625,294.1499938964844,286.0466613769531,283.84991455078125,287.76043701171875,286.191650390625,288.9794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-2.004729747772217,-0.0,-6.860588541712789e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0643920898437,0.0,0.0,9.414773376192898e-05,298.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0667419433594,0.0,0.0,9.91424240055494e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0677185058594,0.0,0.0,7.322643796214834e-05,297.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0654296875,0.0,0.0,9.914218389894812e-05,298.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0640869140625,0.0,0.0,0.000470286962809,291.07342529296875,294.1499938964844,286.010009765625,283.832275390625,287.7296447753906,286.1544494628906,288.9783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-2.0294084548950195,-0.0,-6.86218513124004e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0643920898437,0.0,0.0,9.414773376192898e-05,298.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0667419433594,0.0,0.0,9.91424240055494e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0677185058594,0.0,0.0,7.322643796214834e-05,297.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0654296875,0.0,0.0,9.914218389894812e-05,298.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0640869140625,0.0,0.0,0.000470286962809,291.07342529296875,294.1499938964844,286.010009765625,283.832275390625,287.7296447753906,286.1544494628906,288.9783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-2.0294084548950195,-0.0,-6.86218513124004e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0643310546875,0.0,0.0,9.415377280674876e-05,298.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.066650390625,0.0,0.0,9.91487831925042e-05,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.067626953125,0.0,0.0,7.323113095480949e-05,297.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0653381347656,0.0,0.0,9.914854308590292e-05,298.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.06402587890625,0.0,0.0,0.0004703171434812,291.0732421875,294.1499938964844,285.9916687011719,283.82342529296875,287.7142028808594,286.1358642578125,288.97772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-2.0417582988739014,-0.0,-6.863056967176817e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0642395019531,0.0,0.0,9.416008106200024e-05,298.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0665588378906,0.0,0.0,9.915541886584832e-05,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0675048828125,0.0,0.0,7.323603495024145e-05,297.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0652770996094,0.0,0.0,9.915518603520468e-05,298.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0639343261719,0.0,0.0,0.0004703486338257,291.07305908203125,294.1499938964844,285.97332763671875,283.8145751953125,287.6987609863281,286.1172790527344,288.9771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257268037046515e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-2.054112911224365,-0.0,-6.863967882964064e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0640869140625,0.0,0.0,9.417328692507e-05,298.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0663452148437,0.0,0.0,9.916932322084904e-05,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0673217773437,0.0,0.0,7.324630132643506e-05,297.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0650939941406,0.0,0.0,9.916909039020538e-05,298.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.06378173828125,0.0,0.0,0.0004704146413132,291.0726623535156,294.1499938964844,285.9366760253906,283.7968139648437,287.6677551269531,286.08013916015625,288.9759826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880322515964,0.0,0.0,0.0,-0.0079228999093174,60.0,-2.07883358001709,-0.0,-6.865877111295049e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0640869140625,0.0,0.0,9.417328692507e-05,298.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0663452148437,0.0,0.0,9.916932322084904e-05,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0673217773437,0.0,0.0,7.324630132643506e-05,297.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0650939941406,0.0,0.0,9.916909039020538e-05,298.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.06378173828125,0.0,0.0,0.0004704146413132,291.0726623535156,294.1499938964844,285.9366760253906,283.7968139648437,287.6677551269531,286.08013916015625,288.9759826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880322515964,0.0,0.0,0.0,-0.0079228999093174,60.0,-2.07883358001709,-0.0,-6.865877111295049e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0639038085937,0.0,0.0,9.418695117346942e-05,298.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.066162109375,0.0,0.0,9.918371506500988e-05,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0671081542969,0.0,0.0,7.325692422455177e-05,297.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0649108886719,0.0,0.0,9.918348223436624e-05,298.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0635986328125,0.0,0.0,0.0004704828897956,291.072265625,294.1499938964844,285.8999938964844,283.7790222167969,287.6366577148437,286.0429992675781,288.97479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290469478642535e-09,0.0010036401217803,-0.0155322663486003,0.0,0.0,0.0,-0.0079312706366181,60.0,-2.1035633087158203,-0.0,-6.867853130643199e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0639038085937,0.0,0.0,9.418695117346942e-05,298.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.066162109375,0.0,0.0,9.918371506500988e-05,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0671081542969,0.0,0.0,7.325692422455177e-05,297.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0649108886719,0.0,0.0,9.918348223436624e-05,298.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0635986328125,0.0,0.0,0.0004704828897956,291.072265625,294.1499938964844,285.8999938964844,283.7790222167969,287.6366577148437,286.0429992675781,288.97479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290469478642535e-09,0.0010036401217803,-0.0155322663486003,0.0,0.0,0.0,-0.0079312706366181,60.0,-2.1035633087158203,-0.0,-6.867853130643199e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.063720703125,0.0,0.0,9.420069545740262e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0659484863281,0.0,0.0,9.919817966874688e-05,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0668640136719,0.0,0.0,7.3267612606287e-05,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.064697265625,0.0,0.0,9.919795411406084e-05,298.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0634155273437,0.0,0.0,0.0004705515457317,291.07183837890625,294.1499938964844,285.86334228515625,283.7611694335937,287.6054382324219,286.005859375,288.9736022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767640098929,0.0,0.0,0.0,-0.0079396916553378,60.0,-2.128293037414551,-0.0,-6.86984193976059e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.063720703125,0.0,0.0,9.420069545740262e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0659484863281,0.0,0.0,9.919817966874688e-05,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0668640136719,0.0,0.0,7.3267612606287e-05,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.064697265625,0.0,0.0,9.919795411406084e-05,298.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0634155273437,0.0,0.0,0.0004705515457317,291.07183837890625,294.1499938964844,285.86334228515625,283.7611694335937,287.6054382324219,286.005859375,288.9736022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767640098929,0.0,0.0,0.0,-0.0079396916553378,60.0,-2.128293037414551,-0.0,-6.86984193976059e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0635070800781,0.0,0.0,9.421414870303124e-05,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0657043457031,0.0,0.0,9.921233868226408e-05,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.066650390625,0.0,0.0,7.327806815737858e-05,297.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0644836425781,0.0,0.0,9.921211312757804e-05,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.063232421875,0.0,0.0,0.0004706187464762,291.0714111328125,294.1499938964844,285.82666015625,283.7432861328125,287.5741271972656,285.96875,288.9723815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075485508729e-09,0.0010039274347946,-0.0156202986836433,0.0,0.0,0.0,-0.0079479310661554,60.0,-2.153015851974488,-0.0,-6.871787405771101e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0635070800781,0.0,0.0,9.421414870303124e-05,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0657043457031,0.0,0.0,9.921233868226408e-05,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.066650390625,0.0,0.0,7.327806815737858e-05,297.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0644836425781,0.0,0.0,9.921211312757804e-05,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.063232421875,0.0,0.0,0.0004706187464762,291.0714111328125,294.1499938964844,285.82666015625,283.7432861328125,287.5741271972656,285.96875,288.9723815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075485508729e-09,0.0010039274347946,-0.0156202986836433,0.0,0.0,0.0,-0.0079479310661554,60.0,-2.153015851974488,-0.0,-6.871787405771101e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0634155273437,0.0,0.0,9.422065340913832e-05,298.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0655822753906,0.0,0.0,9.921918535837904e-05,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0665283203125,0.0,0.0,7.328312494792044e-05,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0643920898437,0.0,0.0,9.92189670796506e-05,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0631408691406,0.0,0.0,0.000470651226351,291.0711975097656,294.1499938964844,285.8083190917969,283.7343139648437,287.5584411621094,285.9501953125,288.9717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113500207015e-09,0.0010039962362498,-0.0156413540244102,0.0,0.0,0.0,-0.0079519161954522,60.0,-2.1653716564178467,-0.0,-6.872728164353249e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0633239746094,0.0,0.0,9.42269543884322e-05,298.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06549072265625,0.0,0.0,9.92258283076808e-05,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0663757324219,0.0,0.0,7.328802166739479e-05,297.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.06427001953125,0.0,0.0,9.922560275299476e-05,298.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0630187988281,0.0,0.0,0.0004706827457994,291.07098388671875,294.1499938964844,285.7900085449219,283.725341796875,287.542724609375,285.931640625,288.9711303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.339901048590946e-09,0.0010040628258138,-0.0156617537140846,0.0,0.0,0.0,-0.0079557765275239,60.0,-2.177722215652466,-0.0,-6.873640501225965e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0630798339844,0.0,0.0,9.42387996474281e-05,298.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0652160644531,0.0,0.0,9.92382992990315e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0661315917969,0.0,0.0,7.329723302973434e-05,297.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0640563964844,0.0,0.0,9.923807374434546e-05,298.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06280517578125,0.0,0.0,0.0004707419138867,291.0705261230469,294.1499938964844,285.7533264160156,283.70733642578125,287.5111999511719,285.89453125,288.9698791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527126717357e-09,0.0010041878558695,-0.0157000664621591,0.0,0.0,0.0,-0.0079630268737673,60.0,-2.202404737472534,-0.0,-6.875352909219147e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0630798339844,0.0,0.0,9.42387996474281e-05,298.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0652160644531,0.0,0.0,9.92382992990315e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0661315917969,0.0,0.0,7.329723302973434e-05,297.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0640563964844,0.0,0.0,9.923807374434546e-05,298.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06280517578125,0.0,0.0,0.0004707419138867,291.0705261230469,294.1499938964844,285.7533264160156,283.70733642578125,287.5111999511719,285.89453125,288.9698791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527126717357e-09,0.0010041878558695,-0.0157000664621591,0.0,0.0,0.0,-0.0079630268737673,60.0,-2.202404737472534,-0.0,-6.875352909219147e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0628662109375,0.0,0.0,9.42493716138415e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0649719238281,0.0,0.0,9.924942423822358e-05,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0658569335937,0.0,0.0,7.330545486183837e-05,297.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0638122558594,0.0,0.0,9.924920595949516e-05,298.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0625915527344,0.0,0.0,0.000470794737339,291.070068359375,294.1499938964844,285.7166748046875,283.68927001953125,287.4796142578125,285.8574523925781,288.9685974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367567362275395e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-2.2270541191101074,-0.0,-6.876879865558294e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0628662109375,0.0,0.0,9.42493716138415e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0649719238281,0.0,0.0,9.924942423822358e-05,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0658569335937,0.0,0.0,7.330545486183837e-05,297.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0638122558594,0.0,0.0,9.924920595949516e-05,298.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0625915527344,0.0,0.0,0.000470794737339,291.070068359375,294.1499938964844,285.7166748046875,283.68927001953125,287.4796142578125,285.8574523925781,288.9685974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367567362275395e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-2.2270541191101074,-0.0,-6.876879865558294e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0627136230469,0.0,0.0,9.42553233471699e-05,298.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0647888183594,0.0,0.0,9.92556888377294e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.065673828125,0.0,0.0,7.331007509492338e-05,297.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0636291503906,0.0,0.0,9.925547783495858e-05,298.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0624389648437,0.0,0.0,0.0004708244523499,291.0697631835937,294.1499938964844,285.6932067871094,283.6777038574219,287.4593200683594,285.833740234375,288.9677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374899275130019e-09,0.0010043621296063,-0.0157534312456846,0.0,0.0,0.0,-0.007973127067089,60.0,-2.2428081035614014,-0.0,-6.877738911725828e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0626220703125,0.0,0.0,9.425837197341024e-05,298.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.064697265625,0.0,0.0,9.925889753503724e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0655822753906,0.0,0.0,7.33124470571056e-05,297.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.06353759765625,0.0,0.0,9.925868653226644e-05,298.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0623474121094,0.0,0.0,0.0004708396736532,291.0696105957031,294.1499938964844,285.67999267578125,283.6711730957031,287.4479064941406,285.8204040527344,288.9673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378650052596413e-09,0.0010043941438198,-0.0157632566988468,0.0,0.0,0.0,-0.007974985986948,60.0,-2.251662492752075,-0.0,-6.878178027136529e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0623474121094,0.0,0.0,9.426551696378738e-05,298.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0644226074219,0.0,0.0,9.926642087521031e-05,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0652770996094,0.0,0.0,7.331799861276522e-05,297.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0632629394531,0.0,0.0,9.92662098724395e-05,298.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0621032714844,0.0,0.0,0.0004708753840532,291.0691223144531,294.1499938964844,285.6433410644531,283.6530456542969,287.4161071777344,285.78338623046875,288.96600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387422146758581e-09,0.0010044692317023,-0.0157862361520528,0.0,0.0,0.0,-0.0079793352633714,60.0,-2.27622127532959,-0.0,-6.879205471932437e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0623474121094,0.0,0.0,9.426551696378738e-05,298.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0644226074219,0.0,0.0,9.926642087521031e-05,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0652770996094,0.0,0.0,7.331799861276522e-05,297.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0632629394531,0.0,0.0,9.92662098724395e-05,298.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0621032714844,0.0,0.0,0.0004708753840532,291.0691223144531,294.1499938964844,285.6433410644531,283.6530456542969,287.4161071777344,285.78338623046875,288.96600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387422146758581e-09,0.0010044692317023,-0.0157862361520528,0.0,0.0,0.0,-0.0079793352633714,60.0,-2.27622127532959,-0.0,-6.879205471932437e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0622253417969,0.0,0.0,9.42682454478927e-05,298.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.06427001953125,0.0,0.0,9.926929487846792e-05,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.06512451171875,0.0,0.0,7.332012319238856e-05,297.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0631408691406,0.0,0.0,9.92690838756971e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0619506835937,0.0,0.0,0.0004708890337496,291.06884765625,294.1499938964844,285.625,283.6439514160156,287.4001770019531,285.764892578125,288.96533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045041562989,6.390762585795073e-09,0.0010044977534562,-0.0157949849963188,0.0,0.0,0.0,-0.0079809911549091,60.0,-2.288478136062622,-0.0,-6.879596980979842e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0621032714844,0.0,0.0,9.427047916688024e-05,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0641174316406,0.0,0.0,9.927163773681968e-05,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0649719238281,0.0,0.0,7.332185487030074e-05,297.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.06298828125,0.0,0.0,9.927143401000647e-05,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.06182861328125,0.0,0.0,0.0004709001805167,291.068603515625,294.1499938964844,285.6066589355469,283.63482666015625,287.3842468261719,285.7464294433594,288.96466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045274393633,6.393479523580936e-09,0.0010045210365206,-0.015802102163434,0.0,0.0,0.0,-0.007982337847352,60.0,-2.300720691680908,-0.0,-6.879915304125461e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.06182861328125,0.0,0.0,9.427304757991806e-05,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0638122558594,0.0,0.0,9.927434439305216e-05,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0646667480469,0.0,0.0,7.332384848268703e-05,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0627136230469,0.0,0.0,9.927413339028136e-05,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0615539550781,0.0,0.0,0.0004709130153059,291.0680847167969,294.1499938964844,285.57000732421875,283.6165771484375,287.3522644042969,285.7095031738281,288.9633178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045536328107,6.396552620913098e-09,0.001004547229968,-0.015810152515769,0.0,0.0,0.0,-0.007983861491084,60.0,-2.3251569271087646,-0.0,-6.880274838749757e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.06182861328125,0.0,0.0,9.427304757991806e-05,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0638122558594,0.0,0.0,9.927434439305216e-05,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0646667480469,0.0,0.0,7.332384848268703e-05,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0627136230469,0.0,0.0,9.927413339028136e-05,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0615539550781,0.0,0.0,0.0004709130153059,291.0680847167969,294.1499938964844,285.57000732421875,283.6165771484375,287.3522644042969,285.7095031738281,288.9633178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045536328107,6.396552620913098e-09,0.001004547229968,-0.015810152515769,0.0,0.0,0.0,-0.007983861491084,60.0,-2.3251569271087646,-0.0,-6.880274838749757e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0615234375,0.0,0.0,9.427284385310486e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0635070800781,0.0,0.0,9.927412611432374e-05,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0643310546875,0.0,0.0,7.33236811356619e-05,297.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0624084472656,0.0,0.0,9.927392238751054e-05,298.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.061279296875,0.0,0.0,0.0004709119966719,291.06756591796875,294.1499938964844,285.5333251953125,283.5982971191406,287.3202209472656,285.672607421875,288.9619445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004550489597,6.3961760332631465e-09,0.0010045440867543,-0.015809167176485,0.0,0.0,0.0,-0.0079836742952466,60.0,-2.349517583847046,-0.0,-6.88023078510014e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0615234375,0.0,0.0,9.427284385310486e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0635070800781,0.0,0.0,9.927412611432374e-05,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0643310546875,0.0,0.0,7.33236811356619e-05,297.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0624084472656,0.0,0.0,9.927392238751054e-05,298.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.061279296875,0.0,0.0,0.0004709119966719,291.06756591796875,294.1499938964844,285.5333251953125,283.5982971191406,287.3202209472656,285.672607421875,288.9619445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004550489597,6.3961760332631465e-09,0.0010045440867543,-0.015809167176485,0.0,0.0,0.0,-0.0079836742952466,60.0,-2.349517583847046,-0.0,-6.88023078510014e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06121826171875,0.0,0.0,9.426960605196656e-05,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0632019042969,0.0,0.0,9.927071369020268e-05,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06402587890625,0.0,0.0,7.332116365432739e-05,297.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0621032714844,0.0,0.0,9.927050996338949e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0609741210937,0.0,0.0,0.000470895844046,291.0670471191406,294.1499938964844,285.4966735839844,283.5799560546875,287.2880859375,285.63580322265625,288.9605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045149829238,6.392019802348159e-09,0.0010045085800811,-0.0157982800155878,0.0,0.0,0.0,-0.0079816142097115,60.0,-2.3737950325012207,-0.0,-6.879744063326143e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06121826171875,0.0,0.0,9.426960605196656e-05,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0632019042969,0.0,0.0,9.927071369020268e-05,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06402587890625,0.0,0.0,7.332116365432739e-05,297.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0621032714844,0.0,0.0,9.927050996338949e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0609741210937,0.0,0.0,0.000470895844046,291.0670471191406,294.1499938964844,285.4966735839844,283.5799560546875,287.2880859375,285.63580322265625,288.9605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045149829238,6.392019802348159e-09,0.0010045085800811,-0.0157982800155878,0.0,0.0,0.0,-0.0079816142097115,60.0,-2.3737950325012207,-0.0,-6.879744063326143e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
