time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998380,297.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0609130859375,0.0,0.0,9.426280303159729e-05,298.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0628662109375,0.0,0.0,9.92635395959951e-05,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.06365966796875,0.0,0.0,7.331585948122665e-05,297.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.061767578125,0.0,0.0,9.926334314513952e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0606689453125,0.0,0.0,0.0004708618216682,291.0664978027344,294.1499938964844,285.4599914550781,283.5615539550781,287.255859375,285.5990600585937,288.95916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044414084404,6.3834169061749435e-09,0.0010044350055977,-0.0157757438719272,0.0,0.0,0.0,-0.0079773496836423,60.0,-2.397971868515014,-0.0,-6.878736513726835e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0609130859375,0.0,0.0,9.426280303159729e-05,298.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0628662109375,0.0,0.0,9.92635395959951e-05,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.06365966796875,0.0,0.0,7.331585948122665e-05,297.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.061767578125,0.0,0.0,9.926334314513952e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0606689453125,0.0,0.0,0.0004708618216682,291.0664978027344,294.1499938964844,285.4599914550781,283.5615539550781,287.255859375,285.5990600585937,288.95916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044414084404,6.3834169061749435e-09,0.0010044350055977,-0.0157757438719272,0.0,0.0,0.0,-0.0079773496836423,60.0,-2.397971868515014,-0.0,-6.878736513726835e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0607604980469,0.0,0.0,9.425808093510568e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.06268310546875,0.0,0.0,9.9258562840987e-05,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0634765625,0.0,0.0,7.331218512263149e-05,297.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0616149902344,0.0,0.0,9.92583663901314e-05,297.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0605163574219,0.0,0.0,0.0004708382475655,291.06622314453125,294.1499938964844,285.4416809082031,283.5523376464844,287.2397155761719,285.5807189941406,288.9584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043905349448,6.37747321619031e-09,0.0010043841321021,-0.0157601740211248,0.0,0.0,0.0,-0.0079744029790163,60.0,-2.4100229740142822,-0.0,-6.87804018184579e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.06060791015625,0.0,0.0,9.42522456170991e-05,298.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0625,0.0,0.0,9.925242193276064e-05,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0633239746094,0.0,0.0,7.330764492508024e-05,297.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0614624023437,0.0,0.0,9.925222548190504e-05,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06036376953125,0.0,0.0,0.0004708091146312,291.0659484863281,294.1499938964844,285.42333984375,283.5430908203125,287.2235717773437,285.5624084472656,288.9577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043279035016,6.370143523781735e-09,0.0010043215006589,-0.0157409757375717,0.0,0.0,0.0,-0.0079707698896527,60.0,-2.4220428466796875,-0.0,-6.877181846220992e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0602722167969,0.0,0.0,9.423730080015956e-05,298.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0621643066406,0.0,0.0,9.923668403644116e-05,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0629577636719,0.0,0.0,7.329601794481277e-05,297.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.06109619140625,0.0,0.0,9.923648758558556e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0600280761719,0.0,0.0,0.0004707344633061,291.0653686523437,294.1499938964844,285.3866577148437,283.52459716796875,287.19122314453125,285.5258483886719,288.956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041675996035,6.351406067750531e-09,0.0010041613131761,-0.0156918913125991,0.0,0.0,0.0,-0.0079614808782935,60.0,-2.445993185043335,-0.0,-6.874987690252965e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0602722167969,0.0,0.0,9.423730080015956e-05,298.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0621643066406,0.0,0.0,9.923668403644116e-05,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0629577636719,0.0,0.0,7.329601794481277e-05,297.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.06109619140625,0.0,0.0,9.923648758558556e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0600280761719,0.0,0.0,0.0004707344633061,291.0653686523437,294.1499938964844,285.3866577148437,283.52459716796875,287.19122314453125,285.5258483886719,288.956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041675996035,6.351406067750531e-09,0.0010041613131761,-0.0156918913125991,0.0,0.0,0.0,-0.0079614808782935,60.0,-2.445993185043335,-0.0,-6.874987690252965e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0599365234375,0.0,0.0,9.421728464076295e-05,298.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0617980957031,0.0,0.0,9.921559831127524e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06256103515625,0.0,0.0,7.328044739551842e-05,297.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0607604980469,0.0,0.0,9.921540186041966e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0596923828125,0.0,0.0,0.0004706344625446,291.0648193359375,294.1499938964844,285.3500061035156,283.5060729980469,287.1587829589844,285.4893798828125,288.954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039533954113,6.326346557727902e-09,0.0010039469925686,-0.0156262461096048,0.0,0.0,0.0,-0.0079490570351481,60.0,-2.4697961807250977,-0.0,-6.872053148754277e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0599365234375,0.0,0.0,9.421728464076295e-05,298.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0617980957031,0.0,0.0,9.921559831127524e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06256103515625,0.0,0.0,7.328044739551842e-05,297.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0607604980469,0.0,0.0,9.921540186041966e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0596923828125,0.0,0.0,0.0004706344625446,291.0648193359375,294.1499938964844,285.3500061035156,283.5060729980469,287.1587829589844,285.4893798828125,288.954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039533954113,6.326346557727902e-09,0.0010039469925686,-0.0156262461096048,0.0,0.0,0.0,-0.0079490570351481,60.0,-2.4697961807250977,-0.0,-6.872053148754277e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0596618652344,0.0,0.0,9.41996622714214e-05,298.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0615234375,0.0,0.0,9.919703734340146e-05,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0622863769531,0.0,0.0,7.32667394913733e-05,297.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0604858398437,0.0,0.0,9.919684816850348e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0594482421875,0.0,0.0,0.0004705464525613,291.0643920898437,294.1499938964844,285.3236083984375,283.492431640625,287.1353759765625,285.46319580078125,288.9537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037649190053,6.3043095188675125e-09,0.0010037586325779,-0.0155685218051075,0.0,0.0,0.0,-0.0079381326213479,60.0,-2.486842632293701,-0.0,-6.869473168080732e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0595703125,0.0,0.0,9.419199341209604e-05,298.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0614318847656,0.0,0.0,9.918896830640732e-05,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06219482421875,0.0,0.0,7.326077320612967e-05,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0603942871094,0.0,0.0,9.918877913150936e-05,297.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.059326171875,0.0,0.0,0.0004705081810243,291.064208984375,294.1499938964844,285.3133239746094,283.48699951171875,287.12628173828125,285.4530334472656,288.953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036829626187,6.294726517808158e-09,0.0010036766761913,-0.0155434180051088,0.0,0.0,0.0,-0.0079333819448947,60.0,-2.493452787399292,-0.0,-6.868351931643701e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0592041015625,0.0,0.0,9.416115062776952e-05,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06103515625,0.0,0.0,9.915648115566e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0617980957031,0.0,0.0,7.323677709791809e-05,297.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0600280761719,0.0,0.0,9.915629198076203e-05,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0589904785156,0.0,0.0,0.000470354076242,291.0636291503906,294.1499938964844,285.27667236328125,283.4669189453125,287.0937194824219,285.41680908203125,288.9518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033532744273,6.2561769098579134e-09,0.0010033469879999,-0.0154424365609884,0.0,0.0,0.0,-0.0079142712056636,60.0,-2.5169270038604736,-0.0,-6.86384069581436e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0592041015625,0.0,0.0,9.416115062776952e-05,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06103515625,0.0,0.0,9.915648115566e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0617980957031,0.0,0.0,7.323677709791809e-05,297.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0600280761719,0.0,0.0,9.915629198076203e-05,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0589904785156,0.0,0.0,0.000470354076242,291.0636291503906,294.1499938964844,285.27667236328125,283.4669189453125,287.0937194824219,285.41680908203125,288.9518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033532744273,6.2561769098579134e-09,0.0010033469879999,-0.0154424365609884,0.0,0.0,0.0,-0.0079142712056636,60.0,-2.5169270038604736,-0.0,-6.86384069581436e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0590209960937,0.0,0.0,9.414362284587696e-05,298.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06085205078125,0.0,0.0,9.913802205119282e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06158447265625,0.0,0.0,7.322314922930673e-05,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0598449707031,0.0,0.0,9.913784015225248e-05,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0588073730469,0.0,0.0,0.0004702665610238,291.0633239746094,294.1499938964844,285.2583312988281,283.4565124511719,287.077392578125,285.3987731933594,288.9511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031660785898,6.234287308615194e-09,0.0010031599085777,-0.0153850950300693,0.0,0.0,0.0,-0.0079034203663468,60.0,-2.5285961627960205,-0.0,-6.861279189251945e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.058837890625,0.0,0.0,9.41247126320377e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0606384277344,0.0,0.0,9.91181077552028e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0614013671875,0.0,0.0,7.320843724301085e-05,297.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.05963134765625,0.0,0.0,9.911792585626245e-05,297.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0586242675781,0.0,0.0,0.0004701720899902,291.0630187988281,294.1499938964844,285.239990234375,283.4459228515625,287.06109619140625,285.3807373046875,288.9503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029640980064,6.210668423989318e-09,0.0010029579279944,-0.0153232235461473,0.0,0.0,0.0,-0.0078917108476161,60.0,-2.540221929550171,-0.0,-6.85851659909531e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0584716796875,0.0,0.0,9.408262121723963e-05,298.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06024169921875,0.0,0.0,9.90737826214172e-05,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0609741210937,0.0,0.0,7.317569543374702e-05,297.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05926513671875,0.0,0.0,9.907360072247684e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0582275390625,0.0,0.0,0.000469961843919,291.0624084472656,294.1499938964844,285.2033386230469,283.4240417480469,287.0284118652344,285.3448181152344,288.9488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025147348642,6.158112686449613e-09,0.0010025085648521,-0.0151855507865548,0.0,0.0,0.0,-0.0078656570985913,60.0,-2.56333875656128,-0.0,-6.852371114973721e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0584716796875,0.0,0.0,9.408262121723963e-05,298.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06024169921875,0.0,0.0,9.90737826214172e-05,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0609741210937,0.0,0.0,7.317569543374702e-05,297.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05926513671875,0.0,0.0,9.907360072247684e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0582275390625,0.0,0.0,0.000469961843919,291.0624084472656,294.1499938964844,285.2033386230469,283.4240417480469,287.0284118652344,285.3448181152344,288.9488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025147348642,6.158112686449613e-09,0.0010025085648521,-0.0151855507865548,0.0,0.0,0.0,-0.0078656570985913,60.0,-2.56333875656128,-0.0,-6.852371114973721e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0580749511719,0.0,0.0,9.4034883659333e-05,297.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.059814453125,0.0,0.0,9.90235057543032e-05,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.060546875,0.0,0.0,7.313855894608423e-05,297.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0588684082031,0.0,0.0,9.902332385536285e-05,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.057861328125,0.0,0.0,0.0004697233671322,291.061767578125,294.1499938964844,285.1666564941406,283.4013671875,286.99566650390625,285.3090515136719,288.947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020050685852,6.0985207994690435e-09,0.0010019990149885,-0.0150294452905654,0.0,0.0,0.0,-0.0078361146152019,60.0,-2.586273670196533,-0.0,-6.845405664535066e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0580749511719,0.0,0.0,9.4034883659333e-05,297.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.059814453125,0.0,0.0,9.90235057543032e-05,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.060546875,0.0,0.0,7.313855894608423e-05,297.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0588684082031,0.0,0.0,9.902332385536285e-05,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.057861328125,0.0,0.0,0.0004697233671322,291.061767578125,294.1499938964844,285.1666564941406,283.4013671875,286.99566650390625,285.3090515136719,288.947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020050685852,6.0985207994690435e-09,0.0010019990149885,-0.0150294452905654,0.0,0.0,0.0,-0.0078361146152019,60.0,-2.586273670196533,-0.0,-6.845405664535066e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.05767822265625,0.0,0.0,9.398161637363955e-05,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.05938720703125,0.0,0.0,9.896740812109785e-05,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.06011962890625,0.0,0.0,7.309712964342907e-05,297.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0584411621094,0.0,0.0,9.896723349811508e-05,297.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.05743408203125,0.0,0.0,0.0004694572999142,291.0611267089844,294.1499938964844,285.1300048828125,283.3779602050781,286.9628601074219,285.27349853515625,288.9457092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014366125687,6.0320455297357975e-09,0.001001430558972,-0.0148553065955638,0.0,0.0,0.0,-0.0078031602315604,60.0,-2.608999729156494,-0.0,-6.837640142975945e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.05767822265625,0.0,0.0,9.398161637363955e-05,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.05938720703125,0.0,0.0,9.896740812109785e-05,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.06011962890625,0.0,0.0,7.309712964342907e-05,297.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0584411621094,0.0,0.0,9.896723349811508e-05,297.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.05743408203125,0.0,0.0,0.0004694572999142,291.0611267089844,294.1499938964844,285.1300048828125,283.3779602050781,286.9628601074219,285.27349853515625,288.9457092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014366125687,6.0320455297357975e-09,0.001001430558972,-0.0148553065955638,0.0,0.0,0.0,-0.0078031602315604,60.0,-2.608999729156494,-0.0,-6.837640142975945e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0572509765625,0.0,0.0,9.392293577548116e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0589599609375,0.0,0.0,9.890561341308056e-05,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0596923828125,0.0,0.0,7.305148028535768e-05,297.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0580139160156,0.0,0.0,9.890543879009785e-05,297.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0570373535156,0.0,0.0,0.0004691641661338,291.0604858398437,294.1499938964844,285.09332275390625,283.3538818359375,286.9300231933594,285.2380676269531,288.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008104145526,5.958821436280459e-09,0.0010008043609559,-0.0146634867414832,0.0,0.0,0.0,-0.0077668600715696,60.0,-2.6315512657165527,-0.0,-6.829091603322014e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0572509765625,0.0,0.0,9.392293577548116e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0589599609375,0.0,0.0,9.890561341308056e-05,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0596923828125,0.0,0.0,7.305148028535768e-05,297.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0580139160156,0.0,0.0,9.890543879009785e-05,297.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0570373535156,0.0,0.0,0.0004691641661338,291.0604858398437,294.1499938964844,285.09332275390625,283.3538818359375,286.9300231933594,285.2380676269531,288.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008104145526,5.958821436280459e-09,0.0010008043609559,-0.0146634867414832,0.0,0.0,0.0,-0.0077668600715696,60.0,-2.6315512657165527,-0.0,-6.829091603322014e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0570678710937,0.0,0.0,9.389146725879982e-05,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0587463378906,0.0,0.0,9.887247870210558e-05,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0594787597656,0.0,0.0,7.302700396394357e-05,297.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.05780029296875,0.0,0.0,9.887230407912284e-05,297.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05682373046875,0.0,0.0,0.0004690070054493,291.0601806640625,294.1499938964844,285.07501220703125,283.34161376953125,286.9136047363281,285.220458984375,288.9433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004746727645,5.9195643942189236e-09,0.0010004687355831,-0.0145606473088264,0.0,0.0,0.0,-0.0077473986893892,60.0,-2.6427419185638428,-0.0,-6.824510734304567e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0568542480469,0.0,0.0,9.38587327254936e-05,297.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0585327148437,0.0,0.0,9.883799793897197e-05,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0592346191406,0.0,0.0,7.300153811229393e-05,297.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0575866699219,0.0,0.0,9.883783059194684e-05,297.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.056640625,0.0,0.0,0.000468843471026,291.0598449707031,294.1499938964844,285.0566711425781,283.32916259765625,286.89715576171875,285.2028503417969,288.9425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000125426799,5.878724174124272e-09,0.0010001194896176,-0.0144536606967449,0.0,0.0,0.0,-0.0077271522022783,60.0,-2.653887987136841,-0.0,-6.819746545261296e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0564270019531,0.0,0.0,9.378942922921853e-05,297.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0580749511719,0.0,0.0,9.876501280814408e-05,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05877685546875,0.0,0.0,7.294763054233044e-05,297.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0571594238281,0.0,0.0,9.876484546111897e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.05621337890625,0.0,0.0,0.0004684972809627,291.0591735839844,294.1499938964844,285.0199890136719,283.30389404296875,286.8642272949219,285.1678466796875,288.94091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993860730901,5.7922675544830335e-09,0.000999380252324,-0.0142271723598241,0.0,0.0,0.0,-0.0076842922717332,60.0,-2.6760385036468506,-0.0,-6.809666786011803e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0564270019531,0.0,0.0,9.378942922921853e-05,297.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0580749511719,0.0,0.0,9.876501280814408e-05,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05877685546875,0.0,0.0,7.294763054233044e-05,297.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0571594238281,0.0,0.0,9.876484546111897e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.05621337890625,0.0,0.0,0.0004684972809627,291.0591735839844,294.1499938964844,285.0199890136719,283.30389404296875,286.8642272949219,285.1678466796875,288.94091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993860730901,5.7922675544830335e-09,0.000999380252324,-0.0142271723598241,0.0,0.0,0.0,-0.0076842922717332,60.0,-2.6760385036468506,-0.0,-6.809666786011803e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05596923828125,0.0,0.0,9.37152944970876e-05,297.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0576171875,0.0,0.0,9.868694905890152e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0583190917969,0.0,0.0,7.288996857823804e-05,297.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.05670166015625,0.0,0.0,9.86867817118764e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0557556152344,0.0,0.0,0.0004681269929278,291.0585021972656,294.1499938964844,284.9833374023437,283.27813720703125,286.8312683105469,285.1330261230469,288.93927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985952638089,5.699800187386472e-09,0.0009985895594581,-0.0139849362894892,0.0,0.0,0.0,-0.0076384521089494,60.0,-2.697993755340576,-0.0,-6.798894247594944e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05596923828125,0.0,0.0,9.37152944970876e-05,297.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0576171875,0.0,0.0,9.868694905890152e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0583190917969,0.0,0.0,7.288996857823804e-05,297.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.05670166015625,0.0,0.0,9.86867817118764e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0557556152344,0.0,0.0,0.0004681269929278,291.0585021972656,294.1499938964844,284.9833374023437,283.27813720703125,286.8312683105469,285.1330261230469,288.93927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985952638089,5.699800187386472e-09,0.0009985895594581,-0.0139849362894892,0.0,0.0,0.0,-0.0076384521089494,60.0,-2.697993755340576,-0.0,-6.798894247594944e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0556335449219,0.0,0.0,9.365288860863076e-05,297.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0572509765625,0.0,0.0,9.86212326097302e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.05792236328125,0.0,0.0,7.284143066499382e-05,297.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05633544921875,0.0,0.0,9.862106526270507e-05,297.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.055419921875,0.0,0.0,0.0004678152617998,291.0579528808594,294.1499938964844,284.9540100097656,283.2572021484375,286.8048400878906,285.1053466796875,288.9379577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979296009987,5.621964671576052e-09,0.0009979240130633,-0.0137810287997126,0.0,0.0,0.0,-0.0075998655520379,60.0,-2.7154345512390137,-0.0,-6.789833406628534e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0555419921875,0.0,0.0,9.363688877783716e-05,297.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0571594238281,0.0,0.0,9.860438149189577e-05,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0578308105469,0.0,0.0,7.282898150151595e-05,297.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0562438964844,0.0,0.0,9.860421414487064e-05,297.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0553283691406,0.0,0.0,0.0004677353426814,291.0578308105469,294.1499938964844,284.9466552734375,283.2519226074219,286.7982482910156,285.0984191894531,288.9376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602009522931439e-09,0.0009977533482015,-0.0137287518009543,0.0,0.0,0.0,-0.0075899730436503,60.0,-2.71977972984314,-0.0,-6.787510642425333e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0550842285156,0.0,0.0,9.355445945402609e-05,297.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0566711425781,0.0,0.0,9.851757204160094e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0573425292969,0.0,0.0,7.276486576301977e-05,297.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0557861328125,0.0,0.0,9.851741197053344e-05,297.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05487060546875,0.0,0.0,0.0004673235816881,291.05712890625,294.1499938964844,284.9100036621094,283.225341796875,286.76519775390625,285.06402587890625,288.9359436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968797676265,5.499204647207989e-09,0.0009968742961063,-0.0134594291448593,0.0,0.0,0.0,-0.0075390082783997,60.0,-2.741380453109741,-0.0,-6.775554339810699e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0550842285156,0.0,0.0,9.355445945402609e-05,297.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0566711425781,0.0,0.0,9.851757204160094e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0573425292969,0.0,0.0,7.276486576301977e-05,297.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0557861328125,0.0,0.0,9.851741197053344e-05,297.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05487060546875,0.0,0.0,0.0004673235816881,291.05712890625,294.1499938964844,284.9100036621094,283.225341796875,286.76519775390625,285.06402587890625,288.9359436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968797676265,5.499204647207989e-09,0.0009968742961063,-0.0134594291448593,0.0,0.0,0.0,-0.0075390082783997,60.0,-2.741380453109741,-0.0,-6.775554339810699e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0548400878906,0.0,0.0,9.35119460336864e-05,297.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0564270019531,0.0,0.0,9.847281035035849e-05,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0570983886719,0.0,0.0,7.273180381162092e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0555419921875,0.0,0.0,9.847264300333336e-05,297.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0546264648437,0.0,0.0,0.000467111240141,291.0567932128906,294.1499938964844,284.89166259765625,283.2119140625,286.7486572265625,285.04693603515625,288.93511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964264463633,5.446190609603718e-09,0.0009964209748432,-0.0133205447345972,0.0,0.0,0.0,-0.0075127268210053,60.0,-2.752117156982422,-0.0,-6.769392513206185e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0545959472656,0.0,0.0,9.346874139737338e-05,297.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0561828613281,0.0,0.0,9.842730651143938e-05,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0568542480469,0.0,0.0,7.269819616340101e-05,297.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0553283691406,0.0,0.0,9.842714644037188e-05,297.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0544128417969,0.0,0.0,0.0004668954061344,291.0564270019531,294.1499938964844,284.8733215332031,283.19842529296875,286.73211669921875,285.0298767089844,288.93426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959655581042,5.3923079335049814e-09,0.0009959602029994,-0.0131793832406401,0.0,0.0,0.0,-0.0074860150925815,60.0,-2.7628183364868164,-0.0,-6.763132631704138e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0541381835937,0.0,0.0,9.338032396044582e-05,297.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0556945800781,0.0,0.0,9.833419608185068e-05,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0563659667969,0.0,0.0,7.262941653607413e-05,297.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0548400878906,0.0,0.0,9.833403601078317e-05,297.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0539245605469,0.0,0.0,0.0004664537264034,291.05572509765625,294.1499938964844,284.836669921875,283.1712646484375,286.6990051269531,284.9959411621094,288.9325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950225939974,5.282043691323679e-09,0.0009950173553079,-0.0128905111923813,0.0,0.0,0.0,-0.007431352045387,60.0,-2.7841134071350098,-0.0,-6.75033220431942e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0541381835937,0.0,0.0,9.338032396044582e-05,297.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0556945800781,0.0,0.0,9.833419608185068e-05,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0563659667969,0.0,0.0,7.262941653607413e-05,297.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0548400878906,0.0,0.0,9.833403601078317e-05,297.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0539245605469,0.0,0.0,0.0004664537264034,291.05572509765625,294.1499938964844,284.836669921875,283.1712646484375,286.6990051269531,284.9959411621094,288.9325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950225939974,5.282043691323679e-09,0.0009950173553079,-0.0128905111923813,0.0,0.0,0.0,-0.007431352045387,60.0,-2.7841134071350098,-0.0,-6.75033220431942e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0536499023437,0.0,0.0,9.328995656687766e-05,297.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0552062988281,0.0,0.0,9.823903383221476e-05,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.05584716796875,0.0,0.0,7.255913078552112e-05,297.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0543518066406,0.0,0.0,9.823887376114726e-05,297.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0534362792969,0.0,0.0,0.0004660023550968,291.0550231933594,294.1499938964844,284.79998779296875,283.14385986328125,286.6658935546875,284.96221923828125,288.93084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940589079633,5.169357830681065e-09,0.0009940537856891,-0.0125952940434217,0.0,0.0,0.0,-0.0073754889890551,60.0,-2.8052828311920166,-0.0,-6.737262481237849e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0536499023437,0.0,0.0,9.328995656687766e-05,297.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0552062988281,0.0,0.0,9.823903383221476e-05,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.05584716796875,0.0,0.0,7.255913078552112e-05,297.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0543518066406,0.0,0.0,9.823887376114726e-05,297.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0534362792969,0.0,0.0,0.0004660023550968,291.0550231933594,294.1499938964844,284.79998779296875,283.14385986328125,286.6658935546875,284.96221923828125,288.93084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940589079633,5.169357830681065e-09,0.0009940537856891,-0.0125952940434217,0.0,0.0,0.0,-0.0073754889890551,60.0,-2.8052828311920166,-0.0,-6.737262481237849e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
