time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12000660,297.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0531616210937,0.0,0.0,9.319831588072702e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0546875,0.0,0.0,9.814252553042024e-05,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0553283691406,0.0,0.0,7.248784822877496e-05,297.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0538330078125,0.0,0.0,9.814237273531036e-05,297.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0529479980469,0.0,0.0,0.0004655445809476,291.0542907714844,294.1499938964844,284.7633361816406,283.1163330078125,286.6327209472656,284.9287414550781,288.9291076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.0550830188456075e-09,0.0009930765954777,-0.0122959092259407,0.0,0.0,0.0,-0.0073188380338251,60.0,-2.8263401985168457,-0.0,-6.724022227899695e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0531616210937,0.0,0.0,9.319831588072702e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0546875,0.0,0.0,9.814252553042024e-05,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0553283691406,0.0,0.0,7.248784822877496e-05,297.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0538330078125,0.0,0.0,9.814237273531036e-05,297.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0529479980469,0.0,0.0,0.0004655445809476,291.0542907714844,294.1499938964844,284.7633361816406,283.1163330078125,286.6327209472656,284.9287414550781,288.9291076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.0550830188456075e-09,0.0009930765954777,-0.0122959092259407,0.0,0.0,0.0,-0.0073188380338251,60.0,-2.8263401985168457,-0.0,-6.724022227899695e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0526428222656,0.0,0.0,9.310621680924668e-05,297.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0541687011719,0.0,0.0,9.804553701542318e-05,298.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0548095703125,0.0,0.0,7.241621642606333e-05,297.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0533142089844,0.0,0.0,9.804538422031328e-05,297.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0524597167969,0.0,0.0,0.0004650845366995,291.0535583496094,294.1499938964844,284.7266540527344,283.0887145996094,286.5995178222656,284.8954772949219,288.9273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920994052663,4.940240660999961e-09,0.0009920945158228,-0.0119950333610177,0.0,0.0,0.0,-0.0072619053535163,60.0,-2.8473141193389893,-0.0,-6.71072868385636e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0526428222656,0.0,0.0,9.310621680924668e-05,297.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0541687011719,0.0,0.0,9.804553701542318e-05,298.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0548095703125,0.0,0.0,7.241621642606333e-05,297.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0533142089844,0.0,0.0,9.804538422031328e-05,297.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0524597167969,0.0,0.0,0.0004650845366995,291.0535583496094,294.1499938964844,284.7266540527344,283.0887145996094,286.5995178222656,284.8954772949219,288.9273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920994052663,4.940240660999961e-09,0.0009920945158228,-0.0119950333610177,0.0,0.0,0.0,-0.0072619053535163,60.0,-2.8473141193389893,-0.0,-6.71072868385636e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0523986816406,0.0,0.0,9.30602036532946e-05,297.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.05389404296875,0.0,0.0,9.799707913771272e-05,298.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0545349121094,0.0,0.0,7.238042599055916e-05,297.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0530700683594,0.0,0.0,9.799692634260282e-05,297.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0522155761719,0.0,0.0,0.0004648546746466,291.0531921386719,294.1499938964844,284.7083435058594,283.07489013671875,286.5828857421875,284.8789367675781,288.9264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916087146848,4.882863446908914e-09,0.0009916038252413,-0.0118447104468941,0.0,0.0,0.0,-0.0072334608994424,60.0,-2.857776165008545,-0.0,-6.704091504161624e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0521545410156,0.0,0.0,9.301438694819808e-05,297.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0536499023437,0.0,0.0,9.794883226277308e-05,298.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05426025390625,0.0,0.0,7.234478835016489e-05,297.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05279541015625,0.0,0.0,9.794868674362078e-05,297.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05194091796875,0.0,0.0,0.0004646258312277,291.0528259277344,294.1499938964844,284.69000244140625,283.0610656738281,286.5662841796875,284.8624267578125,288.92559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911202359944,4.825735366864592e-09,0.0009911153465509,-0.0116950385272502,0.0,0.0,0.0,-0.0072051403112709,60.0,-2.868225574493408,-0.0,-6.697487009432734e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0516357421875,0.0,0.0,9.29236994124949e-05,297.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0531005859375,0.0,0.0,9.785333531908692e-05,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0537109375,0.0,0.0,7.227424794109538e-05,297.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0522766113281,0.0,0.0,9.7853182523977e-05,297.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0514221191406,0.0,0.0,0.0004641728301066,291.05206298828125,294.1499938964844,284.6533203125,283.0334167480469,286.53302001953125,284.82958984375,288.9237976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901530575007,4.712654710914421e-09,0.0009901484008878,-0.0113987727090716,0.0,0.0,0.0,-0.0071490807458758,60.0,-2.889099836349488,-0.0,-6.684423681235786e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0516357421875,0.0,0.0,9.29236994124949e-05,297.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0531005859375,0.0,0.0,9.785333531908692e-05,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0537109375,0.0,0.0,7.227424794109538e-05,297.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0522766113281,0.0,0.0,9.7853182523977e-05,297.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0514221191406,0.0,0.0,0.0004641728301066,291.05206298828125,294.1499938964844,284.6533203125,283.0334167480469,286.53302001953125,284.82958984375,288.9237976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901530575007,4.712654710914421e-09,0.0009901484008878,-0.0113987727090716,0.0,0.0,0.0,-0.0071490807458758,60.0,-2.889099836349488,-0.0,-6.684423681235786e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.05108642578125,0.0,0.0,9.283488907385616e-05,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.05255126953125,0.0,0.0,9.77598101599142e-05,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0531616210937,0.0,0.0,7.220517727546394e-05,297.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0517578125,0.0,0.0,9.775966464076193e-05,297.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0509033203125,0.0,0.0,0.0004637292295228,291.0513000488281,294.1499938964844,284.6166687011719,283.005859375,286.4997253417969,284.79693603515625,288.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892060188576,4.601915737367791e-09,0.0009892014786601,-0.0111086387187242,0.0,0.0,0.0,-0.0070941830053925,60.0,-2.909960985183716,-0.0,-6.671642438504932e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.05108642578125,0.0,0.0,9.283488907385616e-05,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.05255126953125,0.0,0.0,9.77598101599142e-05,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0531616210937,0.0,0.0,7.220517727546394e-05,297.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0517578125,0.0,0.0,9.775966464076193e-05,297.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0509033203125,0.0,0.0,0.0004637292295228,291.0513000488281,294.1499938964844,284.6166687011719,283.005859375,286.4997253417969,284.79693603515625,288.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892060188576,4.601915737367791e-09,0.0009892014786601,-0.0111086387187242,0.0,0.0,0.0,-0.0070941830053925,60.0,-2.909960985183716,-0.0,-6.671642438504932e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0506286621094,0.0,0.0,9.275880438508466e-05,297.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.05206298828125,0.0,0.0,9.76796873146668e-05,298.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0526733398437,0.0,0.0,7.214599463623017e-05,297.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.05126953125,0.0,0.0,9.767954179551452e-05,297.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0504455566406,0.0,0.0,0.0004633491626009,291.0506286621094,294.1499938964844,284.5844116210937,282.9817199707031,286.4704284667969,284.7683410644531,288.92041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883946040645,4.507038742218583e-09,0.0009883900638669,-0.0108600612729787,0.0,0.0,0.0,-0.0070471479557454,60.0,-2.928328514099121,-0.0,-6.660702212002434e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0505676269531,0.0,0.0,9.274859621655196e-05,297.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.052001953125,0.0,0.0,9.766893344931304e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0526123046875,0.0,0.0,7.213804929051548e-05,297.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0512084960937,0.0,0.0,9.766878793016076e-05,297.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0503845214844,0.0,0.0,0.0004632981435861,291.050537109375,294.1499938964844,284.5799865722656,282.9784240722656,286.4664306640625,284.76446533203125,288.920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882857557386,4.494308925018231e-09,0.000988281215541,-0.0108267096802592,0.0,0.0,0.0,-0.0070408373139798,60.0,-2.9308347702026367,-0.0,-6.65923494125309e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0500183105469,0.0,0.0,9.266600682167336e-05,297.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0514221191406,0.0,0.0,9.758196392795072e-05,298.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0520324707031,0.0,0.0,7.207381713669747e-05,297.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0506591796875,0.0,0.0,9.758181840879844e-05,297.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0498352050781,0.0,0.0,0.0004628856258932,291.0497741699219,294.1499938964844,284.5433349609375,282.951171875,286.4330749511719,284.73211669921875,288.9183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874049574136,4.391325525432421e-09,0.0009874006500467,-0.0105568906292319,0.0,0.0,0.0,-0.0069897836074233,60.0,-2.9517505168914795,-0.0,-6.647371009194103e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0500183105469,0.0,0.0,9.266600682167336e-05,297.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0514221191406,0.0,0.0,9.758196392795072e-05,298.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0520324707031,0.0,0.0,7.207381713669747e-05,297.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0506591796875,0.0,0.0,9.758181840879844e-05,297.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0498352050781,0.0,0.0,0.0004628856258932,291.0497741699219,294.1499938964844,284.5433349609375,282.951171875,286.4330749511719,284.73211669921875,288.9183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874049574136,4.391325525432421e-09,0.0009874006500467,-0.0105568906292319,0.0,0.0,0.0,-0.0069897836074233,60.0,-2.9517505168914795,-0.0,-6.647371009194103e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0497436523437,0.0,0.0,9.26259090192616e-05,297.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0511474609375,0.0,0.0,9.75397415459156e-05,298.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0517578125,0.0,0.0,7.204262510640547e-05,297.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0503845214844,0.0,0.0,9.753959602676332e-05,297.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.049560546875,0.0,0.0,0.000462685333332,291.04937744140625,294.1499938964844,284.5249938964844,282.9376525878906,286.4164123535156,284.71600341796875,288.9174194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869773639366,4.3413259653846126e-09,0.0009869730565696,-0.0104258898645639,0.0,0.0,0.0,-0.0069649969227612,60.0,-2.9622292518615723,-0.0,-6.64161490249171e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0494689941406,0.0,0.0,9.258711361326276e-05,297.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0508728027344,0.0,0.0,9.749888704391196e-05,298.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.05145263671875,0.0,0.0,7.201245171017945e-05,297.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0500793457031,0.0,0.0,9.749874152475968e-05,297.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0492858886719,0.0,0.0,0.0004624915600288,291.0489807128906,294.1499938964844,284.50665283203125,282.9241943359375,286.39971923828125,284.699951171875,288.9164733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865636238828,4.292948219131176e-09,0.0009865594329312,-0.0102991377934813,0.0,0.0,0.0,-0.0069410139694809,60.0,-2.972729682922364,-0.0,-6.63604780015703e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.04888916015625,0.0,0.0,9.251321898773313e-05,297.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05029296875,0.0,0.0,9.742107067722829e-05,298.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0508728027344,0.0,0.0,7.19549716450274e-05,297.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0495300292969,0.0,0.0,9.7420925158076e-05,297.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0487365722656,0.0,0.0,0.0004621224361471,291.0481872558594,294.1499938964844,284.4700012207031,282.8974914550781,286.3663024902344,284.6678466796875,288.91461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985775492154,4.200796599462819e-09,0.0009857713012024,-0.0100576942786574,0.0,0.0,0.0,-0.0068953302688896,60.0,-2.9937996864318848,-0.0,-6.625450055253168e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.04888916015625,0.0,0.0,9.251321898773313e-05,297.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05029296875,0.0,0.0,9.742107067722829e-05,298.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0508728027344,0.0,0.0,7.19549716450274e-05,297.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0495300292969,0.0,0.0,9.7420925158076e-05,297.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0487365722656,0.0,0.0,0.0004621224361471,291.0481872558594,294.1499938964844,284.4700012207031,282.8974914550781,286.3663024902344,284.6678466796875,288.91461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985775492154,4.200796599462819e-09,0.0009857713012024,-0.0100576942786574,0.0,0.0,0.0,-0.0068953302688896,60.0,-2.9937996864318848,-0.0,-6.625450055253168e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.04833984375,0.0,0.0,9.244462853530422e-05,297.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0496826171875,0.0,0.0,9.734883497003466e-05,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0502624511719,0.0,0.0,7.190161704784259e-05,297.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0489501953125,0.0,0.0,9.734869672684e-05,297.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.04815673828125,0.0,0.0,0.0004617797967512,291.0473937988281,294.1499938964844,284.4333190917969,282.87115478515625,286.3328552246094,284.63580322265625,288.9127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850439382717,4.115251694969402e-09,0.0009850398637354,-0.0098335593938827,0.0,0.0,0.0,-0.0068529215641319,60.0,-3.014982223510742,-0.0,-6.615618985961191e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.04833984375,0.0,0.0,9.244462853530422e-05,297.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0496826171875,0.0,0.0,9.734883497003466e-05,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0502624511719,0.0,0.0,7.190161704784259e-05,297.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0489501953125,0.0,0.0,9.734869672684e-05,297.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.04815673828125,0.0,0.0,0.0004617797967512,291.0473937988281,294.1499938964844,284.4333190917969,282.87115478515625,286.3328552246094,284.63580322265625,288.9127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850439382717,4.115251694969402e-09,0.0009850398637354,-0.0098335593938827,0.0,0.0,0.0,-0.0068529215641319,60.0,-3.014982223510742,-0.0,-6.615618985961191e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0477600097656,0.0,0.0,9.238248458132148e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0491027832031,0.0,0.0,9.728339500725268e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0496520996094,0.0,0.0,7.185328286141157e-05,297.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04833984375,0.0,0.0,9.728325676405802e-05,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0475769042969,0.0,0.0,0.0004614694043993,291.04656982421875,294.1499938964844,284.39666748046875,282.84521484375,286.2994079589844,284.6037902832031,288.91082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843810694292,4.037748801977159e-09,0.0009843769948929,-0.0096304947510361,0.0,0.0,0.0,-0.0068144998513162,60.0,-3.0363097190856934,-0.0,-6.606719438195796e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0477600097656,0.0,0.0,9.238248458132148e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0491027832031,0.0,0.0,9.728339500725268e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0496520996094,0.0,0.0,7.185328286141157e-05,297.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04833984375,0.0,0.0,9.728325676405802e-05,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0475769042969,0.0,0.0,0.0004614694043993,291.04656982421875,294.1499938964844,284.39666748046875,282.84521484375,286.2994079589844,284.6037902832031,288.91082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843810694292,4.037748801977159e-09,0.0009843769948929,-0.0096304947510361,0.0,0.0,0.0,-0.0068144998513162,60.0,-3.0363097190856934,-0.0,-6.606719438195796e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0471496582031,0.0,0.0,9.232643787981942e-05,297.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0484924316406,0.0,0.0,9.722436516312882e-05,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0490417480469,0.0,0.0,7.180968532338738e-05,297.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0477600097656,0.0,0.0,9.722423419589175e-05,297.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0469970703125,0.0,0.0,0.0004611894255504,291.0457458496094,294.1499938964844,284.3599853515625,282.8197326660156,286.2658996582031,284.57177734375,288.9089050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837831603363,3.9678331731352046e-09,0.0009837792022153,-0.0094473073258996,0.0,0.0,0.0,-0.0067798397503793,60.0,-3.0577967166900635,-0.0,-6.598695279080857e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0471496582031,0.0,0.0,9.232643787981942e-05,297.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0484924316406,0.0,0.0,9.722436516312882e-05,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0490417480469,0.0,0.0,7.180968532338738e-05,297.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0477600097656,0.0,0.0,9.722423419589175e-05,297.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0469970703125,0.0,0.0,0.0004611894255504,291.0457458496094,294.1499938964844,284.3599853515625,282.8197326660156,286.2658996582031,284.57177734375,288.9089050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837831603363,3.9678331731352046e-09,0.0009837792022153,-0.0094473073258996,0.0,0.0,0.0,-0.0067798397503793,60.0,-3.0577967166900635,-0.0,-6.598695279080857e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.046875,0.0,0.0,9.230112482327968e-05,297.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0481872558594,0.0,0.0,9.719771333038808e-05,298.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0487365722656,0.0,0.0,7.179000385804102e-05,297.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0474548339844,0.0,0.0,9.7197582363151e-05,297.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04669189453125,0.0,0.0,0.0004610629985108,291.0453491210937,294.1499938964844,284.3416748046875,282.80718994140625,286.2491455078125,284.5557556152344,288.907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835130767896,3.936261094850124e-09,0.000983509235084,-0.0093645853921771,0.0,0.0,0.0,-0.0067641879431903,60.0,-3.0686137676239014,-0.0,-6.595073642756688e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.04656982421875,0.0,0.0,9.2277790827211e-05,297.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0478820800781,0.0,0.0,9.717314242152496e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0484313964844,0.0,0.0,7.177185034379363e-05,297.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0471496582031,0.0,0.0,9.71730041783303e-05,297.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04638671875,0.0,0.0,0.0004609464376699,291.044921875,294.1499938964844,284.3233337402344,282.7947692871094,286.2323608398437,284.5397033691406,288.906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832640644162,3.907147494430774e-09,0.0009832602227106,-0.0092883026227355,0.0,0.0,0.0,-0.0067497547715902,60.0,-3.0794806480407715,-0.0,-6.591734802441351e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.04595947265625,0.0,0.0,9.223717643180862e-05,297.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0472717285156,0.0,0.0,9.71303670667112e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0478210449219,0.0,0.0,7.174025813583285e-05,297.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0465393066406,0.0,0.0,9.713023609947412e-05,297.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0457763671875,0.0,0.0,0.0004607435257639,291.0440979003906,294.1499938964844,284.2866516113281,282.7703857421875,286.19879150390625,284.5074768066406,288.905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828306501731,3.856463592910586e-09,0.0009828268084675,-0.0091555044054985,0.0,0.0,0.0,-0.0067246286198496,60.0,-3.101379871368408,-0.0,-6.585924694491041e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.04595947265625,0.0,0.0,9.223717643180862e-05,297.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0472717285156,0.0,0.0,9.71303670667112e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0478210449219,0.0,0.0,7.174025813583285e-05,297.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0465393066406,0.0,0.0,9.713023609947412e-05,297.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0457763671875,0.0,0.0,0.0004607435257639,291.0440979003906,294.1499938964844,284.2866516113281,282.7703857421875,286.19879150390625,284.5074768066406,288.905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828306501731,3.856463592910586e-09,0.0009828268084675,-0.0091555044054985,0.0,0.0,0.0,-0.0067246286198496,60.0,-3.101379871368408,-0.0,-6.585924694491041e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0453491210937,0.0,0.0,9.220451465807856e-05,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.046630859375,0.0,0.0,9.709597361506894e-05,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.04718017578125,0.0,0.0,7.171485049184412e-05,297.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0459289550781,0.0,0.0,9.709584264783187e-05,297.9654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.045166015625,0.0,0.0,0.000460580427898,291.04327392578125,294.1499938964844,284.25,282.74658203125,286.1651611328125,284.47509765625,288.903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824819862842,3.815699756160029e-09,0.0009824781445786,-0.0090486975386738,0.0,0.0,0.0,-0.0067044198513031,60.0,-3.1235110759735107,-0.0,-6.581252876003418e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0453491210937,0.0,0.0,9.220451465807856e-05,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.046630859375,0.0,0.0,9.709597361506894e-05,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.04718017578125,0.0,0.0,7.171485049184412e-05,297.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0459289550781,0.0,0.0,9.709584264783187e-05,297.9654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.045166015625,0.0,0.0,0.000460580427898,291.04327392578125,294.1499938964844,284.25,282.74658203125,286.1651611328125,284.47509765625,288.903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824819862842,3.815699756160029e-09,0.0009824781445786,-0.0090486975386738,0.0,0.0,0.0,-0.0067044198513031,60.0,-3.1235110759735107,-0.0,-6.581252876003418e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.04473876953125,0.0,0.0,9.217941260430962e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0460205078125,0.0,0.0,9.7069532785099e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0465393066406,0.0,0.0,7.169532182160765e-05,297.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0453186035156,0.0,0.0,9.706940181786194e-05,297.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0445861816406,0.0,0.0,0.0004604549903888,291.0424499511719,294.1499938964844,284.2148132324219,282.7247009277344,286.1328430175781,284.4437866210937,288.90118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822137653827,3.7843448374985655e-09,0.0009822100400924,-0.0089665427803993,0.0,0.0,0.0,-0.0066888760775327,60.0,-3.1449639797210693,-0.0,-6.577661082474151e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0447082519531,0.0,0.0,9.217845217790456e-05,297.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0459899902344,0.0,0.0,9.706852870294824e-05,298.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0465393066406,0.0,0.0,7.1694579673931e-05,297.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0452880859375,0.0,0.0,9.70683977357112e-05,297.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0445556640625,0.0,0.0,0.0004604502173606,291.0424194335937,294.1499938964844,284.2133483886719,282.72381591796875,286.1315002441406,284.4424743652344,288.9010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822036372497,3.783150237524069e-09,0.0009821997955441,-0.0089634135365486,0.0,0.0,0.0,-0.0066882837563753,60.0,-3.1458609104156494,-0.0,-6.577524658268885e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0440979003906,0.0,0.0,9.215666068485008e-05,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0453491210937,0.0,0.0,9.70455730566755e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0458679199219,0.0,0.0,7.167762669268996e-05,297.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0446472167969,0.0,0.0,9.704544936539604e-05,297.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0439147949219,0.0,0.0,0.0004603413690347,291.04156494140625,294.1499938964844,284.1766662597656,282.70233154296875,286.0978088378906,284.4096374511719,288.89910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819706901907,3.755922683978952e-09,0.0009819669649004,-0.0088920723646879,0.0,0.0,0.0,-0.0066747856326401,60.0,-3.16837739944458,-0.0,-6.574406086201634e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0440979003906,0.0,0.0,9.215666068485008e-05,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0453491210937,0.0,0.0,9.70455730566755e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0458679199219,0.0,0.0,7.167762669268996e-05,297.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0446472167969,0.0,0.0,9.704544936539604e-05,297.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0439147949219,0.0,0.0,0.0004603413690347,291.04156494140625,294.1499938964844,284.1766662597656,282.70233154296875,286.0978088378906,284.4096374511719,288.89910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819706901907,3.755922683978952e-09,0.0009819669649004,-0.0088920723646879,0.0,0.0,0.0,-0.0066747856326401,60.0,-3.16837739944458,-0.0,-6.574406086201634e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04376220703125,0.0,0.0,9.214702004101127e-05,297.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0450134277344,0.0,0.0,9.703542309580372e-05,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0455322265625,0.0,0.0,7.167012518038973e-05,297.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0443420410156,0.0,0.0,9.703529940452428e-05,297.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0436096191406,0.0,0.0,0.0004602932312991,291.0411071777344,294.1499938964844,284.1583251953125,282.6920471191406,286.0809326171875,284.39312744140625,288.8981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818676626309,3.743878984607818e-09,0.0009818639373406,-0.0088605163618922,0.0,0.0,0.0,-0.0066688149236142,60.0,-3.179684638977051,-0.0,-6.573026922751525e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04345703125,0.0,0.0,9.213855810230598e-05,297.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.044677734375,0.0,0.0,9.702651004772632e-05,298.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0451965332031,0.0,0.0,7.16635404387489e-05,297.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.04400634765625,0.0,0.0,9.702638635644688e-05,297.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0433044433594,0.0,0.0,0.0004602509434334,291.0406799316406,294.1499938964844,284.1400146484375,282.6820373535156,286.0640563964844,284.37652587890625,288.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817772079259,3.733293230112622e-09,0.0009817734826356,-0.008832779712975,0.0,0.0,0.0,-0.0066635673865675,60.0,-3.191023111343384,-0.0,-6.571814736844317e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0428161621094,0.0,0.0,9.212414443027228e-05,297.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0440368652344,0.0,0.0,9.701132512418552e-05,298.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0445251464844,0.0,0.0,7.165232818806544e-05,297.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0433349609375,0.0,0.0,9.701120143290608e-05,297.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0426330566406,0.0,0.0,0.0004601789405569,291.039794921875,294.1499938964844,284.10333251953125,282.6628112792969,286.0302734375,284.3431701660156,288.8950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816229576244,3.7152600995682405e-09,0.0009816192323341,-0.0087855299934744,0.0,0.0,0.0,-0.0066546271555125,60.0,-3.2137770652771,-0.0,-6.569750610196935e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0428161621094,0.0,0.0,9.212414443027228e-05,297.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0440368652344,0.0,0.0,9.701132512418552e-05,298.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0445251464844,0.0,0.0,7.165232818806544e-05,297.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0433349609375,0.0,0.0,9.701120143290608e-05,297.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0426330566406,0.0,0.0,0.0004601789405569,291.039794921875,294.1499938964844,284.10333251953125,282.6628112792969,286.0302734375,284.3431701660156,288.8950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816229576244,3.7152600995682405e-09,0.0009816192323341,-0.0087855299934744,0.0,0.0,0.0,-0.0066546271555125,60.0,-3.2137770652771,-0.0,-6.569750610196935e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0421447753906,0.0,0.0,9.211310680257156e-05,297.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0433654785156,0.0,0.0,9.699970541987568e-05,298.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0438537597656,0.0,0.0,7.16437425580807e-05,297.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0426940917969,0.0,0.0,9.699958172859624e-05,297.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0419921875,0.0,0.0,0.000460123817902,291.0389099121094,294.1499938964844,284.0666809082031,282.6445617675781,285.9964294433594,284.3095092773437,288.8930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.701444928339015e-09,0.0009815010707825,-0.0087493313476443,0.0,0.0,0.0,-0.0066477786749601,60.0,-3.236639976501465,-0.0,-6.568168942067133e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
