time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003000,297.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0421447753906,0.0,0.0,9.211310680257156e-05,297.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0433654785156,0.0,0.0,9.699970541987568e-05,298.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0438537597656,0.0,0.0,7.16437425580807e-05,297.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0426940917969,0.0,0.0,9.699958172859624e-05,297.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0419921875,0.0,0.0,0.000460123817902,291.0389099121094,294.1499938964844,284.0666809082031,282.6445617675781,285.9964294433594,284.3095092773437,288.8930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.701444928339015e-09,0.0009815010707825,-0.0087493313476443,0.0,0.0,0.0,-0.0066477786749601,60.0,-3.236639976501465,-0.0,-6.568168942067133e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0414733886719,0.0,0.0,9.21050741453655e-05,297.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.04266357421875,0.0,0.0,9.69912434811704e-05,298.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0431823730469,0.0,0.0,7.163749251049012e-05,297.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0420227050781,0.0,0.0,9.699111978989094e-05,297.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04132080078125,0.0,0.0,0.0004600836837198,291.0380249023437,294.1499938964844,284.0299987792969,282.627197265625,285.9625549316406,284.275634765625,288.8909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814185323193,3.691362771007789e-09,0.000981414807029,-0.0087229153141379,0.0,0.0,0.0,-0.0066427802667021,60.0,-3.2595982551574707,-0.0,-6.567015020664257e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0414733886719,0.0,0.0,9.21050741453655e-05,297.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.04266357421875,0.0,0.0,9.69912434811704e-05,298.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0431823730469,0.0,0.0,7.163749251049012e-05,297.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0420227050781,0.0,0.0,9.699111978989094e-05,297.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04132080078125,0.0,0.0,0.0004600836837198,291.0380249023437,294.1499938964844,284.0299987792969,282.627197265625,285.9625549316406,284.275634765625,288.8909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814185323193,3.691362771007789e-09,0.000981414807029,-0.0087229153141379,0.0,0.0,0.0,-0.0066427802667021,60.0,-3.2595982551574707,-0.0,-6.567015020664257e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0408020019531,0.0,0.0,9.209995187120512e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0419921875,0.0,0.0,9.698584472062066e-05,298.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04248046875,0.0,0.0,7.163350528571755e-05,297.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04132080078125,0.0,0.0,9.698572830529884e-05,297.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0406494140625,0.0,0.0,0.0004600581014528,291.037109375,294.1499938964844,283.99334716796875,282.6106262207031,285.9286193847656,284.2414245605469,288.8888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813633514568,3.6849068241195925e-09,0.0009813596261665,-0.0087059997022151,0.0,0.0,0.0,-0.0066395797766745,60.0,-3.2826528549194336,-0.0,-6.566276056219067e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0408020019531,0.0,0.0,9.209995187120512e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0419921875,0.0,0.0,9.698584472062066e-05,298.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04248046875,0.0,0.0,7.163350528571755e-05,297.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04132080078125,0.0,0.0,9.698572830529884e-05,297.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0406494140625,0.0,0.0,0.0004600581014528,291.037109375,294.1499938964844,283.99334716796875,282.6106262207031,285.9286193847656,284.2414245605469,288.8888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813633514568,3.6849068241195925e-09,0.0009813596261665,-0.0087059997022151,0.0,0.0,0.0,-0.0066395797766745,60.0,-3.2826528549194336,-0.0,-6.566276056219067e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0404663085937,0.0,0.0,9.209825657308102e-05,297.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0416259765625,0.0,0.0,9.698405483504756e-05,298.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0421142578125,0.0,0.0,7.163218106143177e-05,297.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0409851074219,0.0,0.0,9.698393841972576e-05,297.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0403137207031,0.0,0.0,0.0004600496322382,291.03668212890625,294.1499938964844,283.9750061035156,282.6025695800781,285.91162109375,284.2242431640625,288.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813449578359,3.682759874834573e-09,0.0009813412325456,-0.0087003735825419,0.0,0.0,0.0,-0.0066385152749717,60.0,-3.294209718704224,-0.0,-6.566030208432494e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.04010009765625,0.0,0.0,9.209725249093026e-05,297.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0412902832031,0.0,0.0,9.698299982119352e-05,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0417785644531,0.0,0.0,7.163140253396705e-05,297.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0406188964844,0.0,0.0,9.698288340587168e-05,297.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0399780273437,0.0,0.0,0.0004600446263793,291.0362243652344,294.1499938964844,283.9566650390625,282.5946960449219,285.8946228027344,284.2070007324219,288.88677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813340147957,3.6814753467950814e-09,0.0009813302895054,-0.0086970077827572,0.0,0.0,0.0,-0.0066378787159919,60.0,-3.305788040161133,-0.0,-6.565883126086193e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0394287109375,0.0,0.0,9.209693962475284e-05,297.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0405578613281,0.0,0.0,9.698267240310088e-05,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0410461425781,0.0,0.0,7.163115515140817e-05,297.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0399475097656,0.0,0.0,9.698255598777904e-05,297.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0392761230469,0.0,0.0,0.0004600430547725,291.0352783203125,294.1499938964844,283.9200134277344,282.5793762207031,285.860595703125,284.1722717285156,288.8846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813300566747,3.6810186010427515e-09,0.0009813263313844,-0.0086958119645714,0.0,0.0,0.0,-0.006637651938945,60.0,-3.329000949859619,-0.0,-6.565831256466481e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0394287109375,0.0,0.0,9.209693962475284e-05,297.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0405578613281,0.0,0.0,9.698267240310088e-05,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0410461425781,0.0,0.0,7.163115515140817e-05,297.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0399475097656,0.0,0.0,9.698255598777904e-05,297.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0392761230469,0.0,0.0,0.0004600430547725,291.0352783203125,294.1499938964844,283.9200134277344,282.5793762207031,285.860595703125,284.1722717285156,288.8846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813300566747,3.6810186010427515e-09,0.0009813263313844,-0.0086958119645714,0.0,0.0,0.0,-0.006637651938945,60.0,-3.329000949859619,-0.0,-6.565831256466481e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0387268066406,0.0,0.0,9.209859126713128e-05,297.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.03985595703125,0.0,0.0,9.698441135697068e-05,298.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04034423828125,0.0,0.0,7.163244299590588e-05,297.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0392150878906,0.0,0.0,9.698429494164884e-05,297.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.03857421875,0.0,0.0,0.0004600513202603,291.03436279296875,294.1499938964844,283.8833312988281,282.56451416015625,285.8265380859375,284.1373291015625,288.882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813470533117,3.6830114513719516e-09,0.0009813434444367,-0.0087010329589247,0.0,0.0,0.0,-0.0066386400721967,60.0,-3.352280855178833,-0.0,-6.56605934068466e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0387268066406,0.0,0.0,9.209859126713128e-05,297.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.03985595703125,0.0,0.0,9.698441135697068e-05,298.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04034423828125,0.0,0.0,7.163244299590588e-05,297.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0392150878906,0.0,0.0,9.698429494164884e-05,297.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.03857421875,0.0,0.0,0.0004600513202603,291.03436279296875,294.1499938964844,283.8833312988281,282.56451416015625,285.8265380859375,284.1373291015625,288.882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813470533117,3.6830114513719516e-09,0.0009813434444367,-0.0087010329589247,0.0,0.0,0.0,-0.0066386400721967,60.0,-3.352280855178833,-0.0,-6.56605934068466e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0379943847656,0.0,0.0,9.2102141934447e-05,297.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.03912353515625,0.0,0.0,9.698815119918436e-05,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.03961181640625,0.0,0.0,7.163520058384165e-05,297.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0385131835937,0.0,0.0,9.698803478386252e-05,297.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0378723144531,0.0,0.0,0.0004600690735969,291.0334167480469,294.1499938964844,283.8466796875,282.5500183105469,285.7924194335937,284.1020812988281,288.88043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098138442263,3.687371741278866e-09,0.0009813806973397,-0.0087124574929475,0.0,0.0,0.0,-0.0066408016718924,60.0,-3.375626802444458,-0.0,-6.566558141685165e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0379943847656,0.0,0.0,9.2102141934447e-05,297.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.03912353515625,0.0,0.0,9.698815119918436e-05,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.03961181640625,0.0,0.0,7.163520058384165e-05,297.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0385131835937,0.0,0.0,9.698803478386252e-05,297.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0378723144531,0.0,0.0,0.0004600690735969,291.0334167480469,294.1499938964844,283.8466796875,282.5500183105469,285.7924194335937,284.1020812988281,288.88043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098138442263,3.687371741278866e-09,0.0009813806973397,-0.0087124574929475,0.0,0.0,0.0,-0.0066408016718924,60.0,-3.375626802444458,-0.0,-6.566558141685165e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.03729248046875,0.0,0.0,9.210719872498883e-05,297.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.03839111328125,0.0,0.0,9.699346992420033e-05,298.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0388488769531,0.0,0.0,7.163912960095331e-05,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.03778076171875,0.0,0.0,9.69933535088785e-05,297.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0371398925781,0.0,0.0,0.0004600943066179,291.032470703125,294.1499938964844,283.8099975585937,282.5357971191406,285.7582702636719,284.0666198730469,288.8782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814376244321,3.693602756982272e-09,0.0009814340155571,-0.0087287835776805,0.0,0.0,0.0,-0.0066438904032111,60.0,-3.399021625518799,-0.0,-6.567271526591868e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.03729248046875,0.0,0.0,9.210719872498883e-05,297.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.03839111328125,0.0,0.0,9.699346992420033e-05,298.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0388488769531,0.0,0.0,7.163912960095331e-05,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.03778076171875,0.0,0.0,9.69933535088785e-05,297.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0371398925781,0.0,0.0,0.0004600943066179,291.032470703125,294.1499938964844,283.8099975585937,282.5357971191406,285.7582702636719,284.0666198730469,288.8782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814376244321,3.693602756982272e-09,0.0009814340155571,-0.0087287835776805,0.0,0.0,0.0,-0.0066438904032111,60.0,-3.399021625518799,-0.0,-6.567271526591868e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.03692626953125,0.0,0.0,9.21102036954835e-05,297.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0380249023437,0.0,0.0,9.699662768980488e-05,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0384826660156,0.0,0.0,7.164146518334746e-05,297.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03741455078125,0.0,0.0,9.699651855044068e-05,297.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0367736816406,0.0,0.0,0.0004601093241944,291.0320129394531,294.1499938964844,283.7916564941406,282.5287780761719,285.7411499023437,284.0487976074219,288.877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.6973122341521503e-09,0.0009814656805247,-0.0087385037913918,0.0,0.0,0.0,-0.0066457292996346,60.0,-3.410738945007324,-0.0,-6.567695720605117e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0365600585937,0.0,0.0,9.211356518790126e-05,297.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.03765869140625,0.0,0.0,9.700016380520536e-05,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0381164550781,0.0,0.0,7.164407725213096e-05,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0370483398437,0.0,0.0,9.700005466584116e-05,297.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0364074707031,0.0,0.0,0.0004601261171046,291.0315246582031,294.1499938964844,283.7733459472656,282.52178955078125,285.7240600585937,284.0309143066406,288.8760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815049124881,3.7014664666656923e-09,0.0009815011871978,-0.0087493881583213,0.0,0.0,0.0,-0.0066477889195084,60.0,-3.42246675491333,-0.0,-6.568171073695339e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0357971191406,0.0,0.0,9.212110307998957e-05,297.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0368957519531,0.0,0.0,9.700810915092006e-05,298.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.037353515625,0.0,0.0,7.164994167396799e-05,297.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0362854003906,0.0,0.0,9.700800001155584e-05,297.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0356750488281,0.0,0.0,0.0004601637774612,291.0305480957031,294.1499938964844,283.7366638183594,282.50787353515625,285.6897888183594,283.9949951171875,288.8739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815847733989,3.710799889589112e-09,0.0009815810481086,-0.0087738437578082,0.0,0.0,0.0,-0.0066524157300591,60.0,-3.4459502696990967,-0.0,-6.569239729969922e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0357971191406,0.0,0.0,9.212110307998957e-05,297.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0368957519531,0.0,0.0,9.700810915092006e-05,298.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.037353515625,0.0,0.0,7.164994167396799e-05,297.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0362854003906,0.0,0.0,9.700800001155584e-05,297.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0356750488281,0.0,0.0,0.0004601637774612,291.0305480957031,294.1499938964844,283.7366638183594,282.50787353515625,285.6897888183594,283.9949951171875,288.8739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815847733989,3.710799889589112e-09,0.0009815810481086,-0.0087738437578082,0.0,0.0,0.0,-0.0066524157300591,60.0,-3.4459502696990967,-0.0,-6.569239729969922e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0350646972656,0.0,0.0,9.212947043124586e-05,297.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0361328125,0.0,0.0,9.701691305963324e-05,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0365905761719,0.0,0.0,7.165643910411745e-05,297.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0355529785156,0.0,0.0,9.7016803920269e-05,297.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.034912109375,0.0,0.0,0.0004602055705618,291.0295715332031,294.1499938964844,283.70001220703125,282.4939270019531,285.6554870605469,283.9588623046875,288.8717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.72115493973979e-09,0.0009816695237532,-0.0088009759783744,0.0,0.0,0.0,-0.0066575491800904,60.0,-3.4694621562957764,-0.0,-6.57042491525317e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0350646972656,0.0,0.0,9.212947043124586e-05,297.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0361328125,0.0,0.0,9.701691305963324e-05,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0365905761719,0.0,0.0,7.165643910411745e-05,297.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0355529785156,0.0,0.0,9.7016803920269e-05,297.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.034912109375,0.0,0.0,0.0004602055705618,291.0295715332031,294.1499938964844,283.70001220703125,282.4939270019531,285.6554870605469,283.9588623046875,288.8717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.72115493973979e-09,0.0009816695237532,-0.0088009759783744,0.0,0.0,0.0,-0.0066575491800904,60.0,-3.4694621562957764,-0.0,-6.57042491525317e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0343017578125,0.0,0.0,9.213853627443314e-05,297.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0353698730469,0.0,0.0,9.702646639198063e-05,298.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0357971191406,0.0,0.0,7.166349678300321e-05,297.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0347595214844,0.0,0.0,9.702635725261644e-05,297.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0341796875,0.0,0.0,0.0004602508852258,291.0285949707031,294.1499938964844,283.663330078125,282.4798889160156,285.62115478515625,283.92254638671875,288.8695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817694080993,3.732396169908725e-09,0.000981765682809,-0.0088304290547966,0.0,0.0,0.0,-0.0066631222143769,60.0,-3.4929983615875244,-0.0,-6.571712418690367e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0343017578125,0.0,0.0,9.213853627443314e-05,297.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0353698730469,0.0,0.0,9.702646639198063e-05,298.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0357971191406,0.0,0.0,7.166349678300321e-05,297.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0347595214844,0.0,0.0,9.702635725261644e-05,297.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0341796875,0.0,0.0,0.0004602508852258,291.0285949707031,294.1499938964844,283.663330078125,282.4798889160156,285.62115478515625,283.92254638671875,288.8695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817694080993,3.732396169908725e-09,0.000981765682809,-0.0088304290547966,0.0,0.0,0.0,-0.0066631222143769,60.0,-3.4929983615875244,-0.0,-6.571712418690367e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0335388183594,0.0,0.0,9.214803867507726e-05,297.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0345764160156,0.0,0.0,9.703646355774254e-05,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0350036621094,0.0,0.0,7.167088187998161e-05,297.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03399658203125,0.0,0.0,9.703635441837832e-05,297.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03338623046875,0.0,0.0,0.0004602983244694,291.027587890625,294.1499938964844,283.6266784667969,282.46563720703125,285.5867614746094,283.88604736328125,288.86724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165422148171e-09,0.0009818663820624,-0.0088612670078873,0.0,0.0,0.0,-0.0066689564846456,60.0,-3.516548156738281,-0.0,-6.57305960771737e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0335388183594,0.0,0.0,9.214803867507726e-05,297.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0345764160156,0.0,0.0,9.703646355774254e-05,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0350036621094,0.0,0.0,7.167088187998161e-05,297.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03399658203125,0.0,0.0,9.703635441837832e-05,297.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03338623046875,0.0,0.0,0.0004602983244694,291.027587890625,294.1499938964844,283.6266784667969,282.46563720703125,285.5867614746094,283.88604736328125,288.86724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165422148171e-09,0.0009818663820624,-0.0088612670078873,0.0,0.0,0.0,-0.0066689564846456,60.0,-3.516548156738281,-0.0,-6.57305960771737e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0331420898437,0.0,0.0,9.215289901476352e-05,297.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0341796875,0.0,0.0,9.704157855594532e-05,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0346069335937,0.0,0.0,7.167465810198337e-05,297.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0335998535156,0.0,0.0,9.704147669253872e-05,297.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.03302001953125,0.0,0.0,0.000460322597064,291.027099609375,294.1499938964844,283.6083374023437,282.4584350585937,285.5695495605469,283.8677673339844,288.8661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.008877052925527,0.0,0.0,0.0,-0.0066719432361423,60.0,-3.5283265113830566,-0.0,-6.573749544713793e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0327453613281,0.0,0.0,9.215778845828028e-05,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0337829589844,0.0,0.0,9.704672993393616e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0342102050781,0.0,0.0,7.167846342781559e-05,297.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.033203125,0.0,0.0,9.704662807052956e-05,297.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0326232910156,0.0,0.0,0.0004603470442816,291.026611328125,294.1499938964844,283.5899963378906,282.4511413574219,285.5523376464844,283.84942626953125,288.8650207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.756255306797129e-09,0.0009819697588682,-0.0088929440826177,0.0,0.0,0.0,-0.0066749500110745,60.0,-3.5401053428649902,-0.0,-6.574443744966629e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.031982421875,0.0,0.0,9.216754551744089e-05,297.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0329895019531,0.0,0.0,9.705700358608738e-05,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0334167480469,0.0,0.0,7.168604497564957e-05,297.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0324401855469,0.0,0.0,9.705690172268078e-05,297.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0318298339844,0.0,0.0,0.0004603957640938,291.02557373046875,294.1499938964844,283.5533447265625,282.43621826171875,285.5178527832031,283.8126220703125,288.8627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820768609642,3.768350076427396e-09,0.0009820731356739,-0.0089246341958642,0.0,0.0,0.0,-0.0066809458658099,60.0,-3.563660383224488,-0.0,-6.575829303301364e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.031982421875,0.0,0.0,9.216754551744089e-05,297.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0329895019531,0.0,0.0,9.705700358608738e-05,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0334167480469,0.0,0.0,7.168604497564957e-05,297.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0324401855469,0.0,0.0,9.705690172268078e-05,297.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0318298339844,0.0,0.0,0.0004603957640938,291.02557373046875,294.1499938964844,283.5533447265625,282.43621826171875,285.5178527832031,283.8126220703125,288.8627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820768609642,3.768350076427396e-09,0.0009820731356739,-0.0089246341958642,0.0,0.0,0.0,-0.0066809458658099,60.0,-3.563660383224488,-0.0,-6.575829303301364e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0311889648437,0.0,0.0,9.2177142505534e-05,297.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0321960449219,0.0,0.0,9.706710989121348e-05,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0325927734375,0.0,0.0,7.169351010816172e-05,297.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0316162109375,0.0,0.0,9.706700802780688e-05,297.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0310363769531,0.0,0.0,0.0004604437272064,291.0245666503906,294.1499938964844,283.51666259765625,282.4208374023437,285.4833374023437,283.7757263183594,288.8604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821787243708,3.780249002716118e-09,0.0009821748826652,-0.008955811150372,0.0,0.0,0.0,-0.0066868448629975,60.0,-3.5872058868408203,-0.0,-6.57719212426855e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0311889648437,0.0,0.0,9.2177142505534e-05,297.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0321960449219,0.0,0.0,9.706710989121348e-05,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0325927734375,0.0,0.0,7.169351010816172e-05,297.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0316162109375,0.0,0.0,9.706700802780688e-05,297.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0310363769531,0.0,0.0,0.0004604437272064,291.0245666503906,294.1499938964844,283.51666259765625,282.4208374023437,285.4833374023437,283.7757263183594,288.8604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821787243708,3.780249002716118e-09,0.0009821748826652,-0.008955811150372,0.0,0.0,0.0,-0.0066868448629975,60.0,-3.5872058868408203,-0.0,-6.57719212426855e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0303649902344,0.0,0.0,9.218633931595832e-05,297.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0313720703125,0.0,0.0,9.707679419079795e-05,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0317687988281,0.0,0.0,7.170066237449646e-05,297.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.03082275390625,0.0,0.0,9.707669232739136e-05,297.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0302429199219,0.0,0.0,0.0004604896530508,291.0235290527344,294.1499938964844,283.4800109863281,282.4049072265625,285.44879150390625,283.7387390136719,288.858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822761639952,3.791649216822179e-09,0.0009822724387049,-0.0089856814593076,0.0,0.0,0.0,-0.0066924965940415,60.0,-3.6107330322265625,-0.0,-6.578498101816876e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0303649902344,0.0,0.0,9.218633931595832e-05,297.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0313720703125,0.0,0.0,9.707679419079795e-05,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0317687988281,0.0,0.0,7.170066237449646e-05,297.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.03082275390625,0.0,0.0,9.707669232739136e-05,297.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0302429199219,0.0,0.0,0.0004604896530508,291.0235290527344,294.1499938964844,283.4800109863281,282.4049072265625,285.44879150390625,283.7387390136719,288.858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822761639952,3.791649216822179e-09,0.0009822724387049,-0.0089856814593076,0.0,0.0,0.0,-0.0066924965940415,60.0,-3.6107330322265625,-0.0,-6.578498101816876e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.029541015625,0.0,0.0,9.219493222190069e-05,297.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0305480957031,0.0,0.0,9.708583820611238e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03094482421875,0.0,0.0,7.170734170358628e-05,297.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0299987792969,0.0,0.0,9.70857363427058e-05,297.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0294189453125,0.0,0.0,0.0004605325812008,291.0224914550781,294.1499938964844,283.4433288574219,282.3883361816406,285.4141845703125,283.70166015625,288.8558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823672007769,3.802293147003866e-09,0.0009823633590713,-0.0090135699138045,0.0,0.0,0.0,-0.006697773002088,60.0,-3.634234189987183,-0.0,-6.579717393151442e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.029541015625,0.0,0.0,9.219493222190069e-05,297.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0305480957031,0.0,0.0,9.708583820611238e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03094482421875,0.0,0.0,7.170734170358628e-05,297.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0299987792969,0.0,0.0,9.70857363427058e-05,297.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0294189453125,0.0,0.0,0.0004605325812008,291.0224914550781,294.1499938964844,283.4433288574219,282.3883361816406,285.4141845703125,283.70166015625,288.8558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823672007769,3.802293147003866e-09,0.0009823633590713,-0.0090135699138045,0.0,0.0,0.0,-0.006697773002088,60.0,-3.634234189987183,-0.0,-6.579717393151442e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0291442871094,0.0,0.0,9.21989485505037e-05,297.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0301208496094,0.0,0.0,9.709006553748624e-05,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.030517578125,0.0,0.0,7.171047036536038e-05,297.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0295715332031,0.0,0.0,9.708997095003724e-05,297.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0290222167969,0.0,0.0,0.0004605526628438,291.02197265625,294.1499938964844,283.42498779296875,282.3797607421875,285.3968811035156,283.68310546875,288.85467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824098087847,3.807273163403124e-09,0.0009824059670791,-0.0090266186743974,0.0,0.0,0.0,-0.0067002419382333,60.0,-3.645970344543457,-0.0,-6.580287958968256e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0287170410156,0.0,0.0,9.220271749654783e-05,297.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0296936035156,0.0,0.0,9.709403821034356e-05,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0301208496094,0.0,0.0,7.171339530032128e-05,297.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0291748046875,0.0,0.0,9.709393634693696e-05,297.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0285949707031,0.0,0.0,0.0004605714930221,291.0214538574219,294.1499938964844,283.4066772460937,282.3710021972656,285.3795471191406,283.66455078125,288.8534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824497392401,3.8119400969094386e-09,0.0009824458975344,-0.0090388469398021,0.0,0.0,0.0,-0.0067025553435087,60.0,-3.65769624710083,-0.0,-6.580822287105549e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.02789306640625,0.0,0.0,9.220945503329858e-05,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.02886962890625,0.0,0.0,9.710112499305978e-05,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0292663574219,0.0,0.0,7.171863398980349e-05,297.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0283203125,0.0,0.0,9.71010304056108e-05,297.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0277709960937,0.0,0.0,0.0004606051370501,291.0203857421875,294.1499938964844,283.3699951171875,282.35284423828125,285.3448791503906,283.6273803710937,288.85113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982520985417,3.820276983645954e-09,0.0009825171437114,-0.0090606911107897,0.0,0.0,0.0,-0.0067066885530948,60.0,-3.68111515045166,-0.0,-6.581777967085145e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
