time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005280,297.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.02789306640625,0.0,0.0,9.220945503329858e-05,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.02886962890625,0.0,0.0,9.710112499305978e-05,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0292663574219,0.0,0.0,7.171863398980349e-05,297.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0283203125,0.0,0.0,9.71010304056108e-05,297.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0277709960937,0.0,0.0,0.0004606051370501,291.0203857421875,294.1499938964844,283.3699951171875,282.35284423828125,285.3448791503906,283.6273803710937,288.85113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982520985417,3.820276983645954e-09,0.0009825171437114,-0.0090606911107897,0.0,0.0,0.0,-0.0067066885530948,60.0,-3.68111515045166,-0.0,-6.581777967085145e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0270690917969,0.0,0.0,9.221494110533968e-05,297.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02801513671875,0.0,0.0,9.710690210340545e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0284118652344,0.0,0.0,7.17228977009654e-05,297.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0274658203125,0.0,0.0,9.710680751595646e-05,297.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0269470214844,0.0,0.0,0.0004606325237546,291.0193176269531,294.1499938964844,283.3333435058594,282.333740234375,285.3101806640625,283.5902099609375,288.8487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825789602473,3.827053340899056e-09,0.0009825751185417,-0.0090784458443522,0.0,0.0,0.0,-0.0067100478336215,60.0,-3.704477548599243,-0.0,-6.582553879752595e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0270690917969,0.0,0.0,9.221494110533968e-05,297.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02801513671875,0.0,0.0,9.710690210340545e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0284118652344,0.0,0.0,7.17228977009654e-05,297.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0274658203125,0.0,0.0,9.710680751595646e-05,297.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0269470214844,0.0,0.0,0.0004606325237546,291.0193176269531,294.1499938964844,283.3333435058594,282.333740234375,285.3101806640625,283.5902099609375,288.8487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825789602473,3.827053340899056e-09,0.0009825751185417,-0.0090784458443522,0.0,0.0,0.0,-0.0067100478336215,60.0,-3.704477548599243,-0.0,-6.582553879752595e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0262145996094,0.0,0.0,9.221887739840896e-05,297.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0271301269531,0.0,0.0,9.711104939924552e-05,298.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02752685546875,0.0,0.0,7.172596087912098e-05,297.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.026611328125,0.0,0.0,9.711095481179656e-05,297.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0260925292969,0.0,0.0,0.000460652197944,291.0182189941406,294.1499938964844,283.2966613769531,282.31365966796875,285.2754211425781,283.5530700683594,288.8464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826205205172,3.831904127338248e-09,0.0009826166788116,-0.009091155603528,0.0,0.0,0.0,-0.0067124529741704,60.0,-3.727772235870361,-0.0,-6.583110234714695e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0262145996094,0.0,0.0,9.221887739840896e-05,297.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0271301269531,0.0,0.0,9.711104939924552e-05,298.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02752685546875,0.0,0.0,7.172596087912098e-05,297.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.026611328125,0.0,0.0,9.711095481179656e-05,297.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0260925292969,0.0,0.0,0.000460652197944,291.0182189941406,294.1499938964844,283.2966613769531,282.31365966796875,285.2754211425781,283.5530700683594,288.8464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826205205172,3.831904127338248e-09,0.0009826166788116,-0.009091155603528,0.0,0.0,0.0,-0.0067124529741704,60.0,-3.727772235870361,-0.0,-6.583110234714695e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0253295898437,0.0,0.0,9.222100197803228e-05,297.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0262756347656,0.0,0.0,9.711328311823308e-05,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0266418457031,0.0,0.0,7.172760524554178e-05,297.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0257568359375,0.0,0.0,9.71131885307841e-05,297.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02520751953125,0.0,0.0,0.0004606628208421,291.01715087890625,294.1499938964844,283.260009765625,282.29248046875,285.2406311035156,283.51593017578125,288.843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826426394283,3.834493611520884e-09,0.0009826387977227,-0.009097940288484,0.0,0.0,0.0,-0.0067137363366782,60.0,-3.7509844303131104,-0.0,-6.583406531035507e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0253295898437,0.0,0.0,9.222100197803228e-05,297.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0262756347656,0.0,0.0,9.711328311823308e-05,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0266418457031,0.0,0.0,7.172760524554178e-05,297.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0257568359375,0.0,0.0,9.71131885307841e-05,297.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02520751953125,0.0,0.0,0.0004606628208421,291.01715087890625,294.1499938964844,283.260009765625,282.29248046875,285.2406311035156,283.51593017578125,288.843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826426394283,3.834493611520884e-09,0.0009826387977227,-0.009097940288484,0.0,0.0,0.0,-0.0067137363366782,60.0,-3.7509844303131104,-0.0,-6.583406531035507e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.02490234375,0.0,0.0,9.222138032782824e-05,297.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0258178710937,0.0,0.0,9.711367601994424e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0262145996094,0.0,0.0,7.172790355980396e-05,297.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0253295898437,0.0,0.0,9.711358870845288e-05,297.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0247802734375,0.0,0.0,0.000460664712591,291.0166015625,294.1499938964844,283.2416687011719,282.2814636230469,285.2232360839844,283.49737548828125,288.8427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826463647186,3.8349385889091544e-09,0.000982642523013,-0.0090991063043475,0.0,0.0,0.0,-0.0067139570601284,60.0,-3.7625601291656494,-0.0,-6.583457690112482e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02447509765625,0.0,0.0,9.222111839335412e-05,297.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.025390625,0.0,0.0,9.711340680951253e-05,298.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0257568359375,0.0,0.0,7.172769983299077e-05,297.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0248718261719,0.0,0.0,9.711331949802116e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0243530273437,0.0,0.0,0.0004606634320225,291.0160522460937,294.1499938964844,283.22332763671875,282.2701110839844,285.2058410644531,283.4788513183594,288.8415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826434543356,3.83459264341468e-09,0.00098263961263,-0.0090982001274824,0.0,0.0,0.0,-0.0067137852311134,60.0,-3.7741079330444336,-0.0,-6.58341789971928e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0235900878906,0.0,0.0,9.221894288202748e-05,297.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.02447509765625,0.0,0.0,9.711110760690644e-05,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0248718261719,0.0,0.0,7.172600453486666e-05,297.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02398681640625,0.0,0.0,9.711102029541507e-05,297.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0234680175781,0.0,0.0,0.0004606525471899,291.01495361328125,294.1499938964844,283.1866760253906,282.2464904785156,285.1709899902344,283.4418640136719,288.8391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826198220252,3.831823747191265e-09,0.0009826159803196,-0.0090909451246261,0.0,0.0,0.0,-0.0067124129272997,60.0,-3.797133207321167,-0.0,-6.58310099765913e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0235900878906,0.0,0.0,9.221894288202748e-05,297.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.02447509765625,0.0,0.0,9.711110760690644e-05,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0248718261719,0.0,0.0,7.172600453486666e-05,297.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02398681640625,0.0,0.0,9.711102029541507e-05,297.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0234680175781,0.0,0.0,0.0004606525471899,291.01495361328125,294.1499938964844,283.1866760253906,282.2464904785156,285.1709899902344,283.4418640136719,288.8391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826198220252,3.831823747191265e-09,0.0009826159803196,-0.0090909451246261,0.0,0.0,0.0,-0.0067124129272997,60.0,-3.797133207321167,-0.0,-6.58310099765913e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.022705078125,0.0,0.0,9.221409709425644e-05,297.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0235900878906,0.0,0.0,9.71060071606189e-05,298.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0239562988281,0.0,0.0,7.172223558882251e-05,297.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0231018066406,0.0,0.0,9.710591984912752e-05,297.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0225830078125,0.0,0.0,0.0004606283619068,291.0138244628906,294.1499938964844,283.1499938964844,282.22149658203125,285.1361083984375,283.40496826171875,288.8367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825677843764,3.82573661639185e-09,0.0009825639426708,-0.0090749952942132,0.0,0.0,0.0,-0.0067093954421579,60.0,-3.82003664970398,-0.0,-6.582403244692614e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.022705078125,0.0,0.0,9.221409709425644e-05,297.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0235900878906,0.0,0.0,9.71060071606189e-05,298.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0239562988281,0.0,0.0,7.172223558882251e-05,297.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0231018066406,0.0,0.0,9.710591984912752e-05,297.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0225830078125,0.0,0.0,0.0004606283619068,291.0138244628906,294.1499938964844,283.1499938964844,282.22149658203125,285.1361083984375,283.40496826171875,288.8367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825677843764,3.82573661639185e-09,0.0009825639426708,-0.0090749952942132,0.0,0.0,0.0,-0.0067093954421579,60.0,-3.82003664970398,-0.0,-6.582403244692614e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.02178955078125,0.0,0.0,9.220794163411485e-05,297.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0226745605469,0.0,0.0,9.709952428238466e-05,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0230407714844,0.0,0.0,7.171744073275477e-05,297.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0221862792969,0.0,0.0,9.70994369708933e-05,297.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0216979980469,0.0,0.0,0.000460597599158,291.0126953125,294.1499938964844,283.11334228515625,282.1949462890625,285.1011962890625,283.3681945800781,288.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825016604736,3.818012572764928e-09,0.000982497818768,-0.0090547576546669,0.0,0.0,0.0,-0.0067055663093924,60.0,-3.842845678329468,-0.0,-6.581517908443858e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.02178955078125,0.0,0.0,9.220794163411485e-05,297.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0226745605469,0.0,0.0,9.709952428238466e-05,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0230407714844,0.0,0.0,7.171744073275477e-05,297.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0221862792969,0.0,0.0,9.70994369708933e-05,297.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0216979980469,0.0,0.0,0.000460597599158,291.0126953125,294.1499938964844,283.11334228515625,282.1949462890625,285.1011962890625,283.3681945800781,288.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825016604736,3.818012572764928e-09,0.000982497818768,-0.0090547576546669,0.0,0.0,0.0,-0.0067055663093924,60.0,-3.842845678329468,-0.0,-6.581517908443858e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0208740234375,0.0,0.0,9.220229549100624e-05,297.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0217590332031,0.0,0.0,9.709357254905626e-05,298.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0221252441406,0.0,0.0,7.171305333031341e-05,297.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0212707519531,0.0,0.0,9.709348523756488e-05,297.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0207824707031,0.0,0.0,0.0004605693975463,291.0115661621094,294.1499938964844,283.07666015625,282.1667175292969,285.0662841796875,283.3314819335937,288.83172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824411245062,3.810925797154141e-09,0.0009824372828006,-0.0090361898764967,0.0,0.0,0.0,-0.0067020528949797,60.0,-3.865626573562622,-0.0,-6.58070646863962e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0208740234375,0.0,0.0,9.220229549100624e-05,297.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0217590332031,0.0,0.0,9.709357254905626e-05,298.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0221252441406,0.0,0.0,7.171305333031341e-05,297.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0212707519531,0.0,0.0,9.709348523756488e-05,297.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0207824707031,0.0,0.0,0.0004605693975463,291.0115661621094,294.1499938964844,283.07666015625,282.1667175292969,285.0662841796875,283.3314819335937,288.83172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824411245062,3.810925797154141e-09,0.0009824372828006,-0.0090361898764967,0.0,0.0,0.0,-0.0067020528949797,60.0,-3.865626573562622,-0.0,-6.58070646863962e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204162597656,0.0,0.0,9.219983621733264e-05,297.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.02130126953125,0.0,0.0,9.70909823081456e-05,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02166748046875,0.0,0.0,7.171113247750327e-05,297.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.02081298828125,0.0,0.0,9.709089499665424e-05,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02032470703125,0.0,0.0,0.000460557086626,291.010986328125,294.1499938964844,283.0583190917969,282.1520080566406,285.0487976074219,283.31317138671875,288.8305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807834492164375e-09,0.0009824108565226,-0.0090280892327427,0.0,0.0,0.0,-0.0067005204036831,60.0,-3.87701678276062,-0.0,-6.580351907814477e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0199584960937,0.0,0.0,9.219787898473442e-05,297.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0208435058594,0.0,0.0,9.70889232121408e-05,298.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.02117919921875,0.0,0.0,7.17096118023619e-05,297.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0203552246094,0.0,0.0,9.708883590064944e-05,297.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0198669433594,0.0,0.0,0.0004605473368428,291.0104064941406,294.1499938964844,283.0400085449219,282.1369323730469,285.03131103515625,283.2948608398437,288.8292541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823936270549,3.805375126120225e-09,0.0009823897853493,-0.0090216463431715,0.0,0.0,0.0,-0.006699301302433,60.0,-3.888415813446045,-0.0,-6.580070532891116e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01904296875,0.0,0.0,9.219545609084888e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0198974609375,0.0,0.0,9.708636935101822e-05,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0202331542969,0.0,0.0,7.170772732933983e-05,297.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0194091796875,0.0,0.0,9.708628931548446e-05,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0189208984375,0.0,0.0,0.0004605352296493,291.00927734375,294.1499938964844,283.0033264160156,282.1056823730469,284.996337890625,283.2582702636719,288.82672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823673171922,3.802304693323322e-09,0.0009823634754866,-0.0090136006474494,0.0,0.0,0.0,-0.0066977790556848,60.0,-3.9112510681152335,-0.0,-6.579718814236912e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01904296875,0.0,0.0,9.219545609084888e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0198974609375,0.0,0.0,9.708636935101822e-05,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0202331542969,0.0,0.0,7.170772732933983e-05,297.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0194091796875,0.0,0.0,9.708628931548446e-05,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0189208984375,0.0,0.0,0.0004605352296493,291.00927734375,294.1499938964844,283.0033264160156,282.1056823730469,284.996337890625,283.2582702636719,288.82672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823673171922,3.802304693323322e-09,0.0009823634754866,-0.0090136006474494,0.0,0.0,0.0,-0.0066977790556848,60.0,-3.9112510681152335,-0.0,-6.579718814236912e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0180969238281,0.0,0.0,9.219518688041715e-05,297.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0189514160156,0.0,0.0,9.708608558867128e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.019287109375,0.0,0.0,7.170751632656902e-05,297.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0184936523437,0.0,0.0,9.708600555313752e-05,297.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0180053710937,0.0,0.0,0.0004605338908731,291.0080871582031,294.1499938964844,282.9666748046875,282.0731506347656,284.9613037109375,283.2216796875,288.8241882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823640575632,3.801919223889172e-09,0.0009823602158576,-0.0090125910937786,0.0,0.0,0.0,-0.006697588134557,60.0,-3.934154987335205,-0.0,-6.579674760587295e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0180969238281,0.0,0.0,9.219518688041715e-05,297.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0189514160156,0.0,0.0,9.708608558867128e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.019287109375,0.0,0.0,7.170751632656902e-05,297.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0184936523437,0.0,0.0,9.708600555313752e-05,297.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0180053710937,0.0,0.0,0.0004605338908731,291.0080871582031,294.1499938964844,282.9666748046875,282.0731506347656,284.9613037109375,283.2216796875,288.8241882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823640575632,3.801919223889172e-09,0.0009823602158576,-0.0090125910937786,0.0,0.0,0.0,-0.006697588134557,60.0,-3.934154987335205,-0.0,-6.579674760587295e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01715087890625,0.0,0.0,9.219759522238746e-05,297.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0179748535156,0.0,0.0,9.708862489787862e-05,298.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0183410644531,0.0,0.0,7.170938624767587e-05,297.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0175170898437,0.0,0.0,9.708853758638723e-05,297.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0170593261719,0.0,0.0,0.000460545939859,291.0069274902344,294.1499938964844,282.92999267578125,282.0393981933594,284.92626953125,283.1850280761719,288.8216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982389319688,3.804873749402304e-09,0.0009823854779824,-0.0090203313156962,0.0,0.0,0.0,-0.0066990526393055,60.0,-3.957146406173706,-0.0,-6.580012978929517e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01715087890625,0.0,0.0,9.219759522238746e-05,297.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0179748535156,0.0,0.0,9.708862489787862e-05,298.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0183410644531,0.0,0.0,7.170938624767587e-05,297.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0175170898437,0.0,0.0,9.708853758638723e-05,297.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0170593261719,0.0,0.0,0.000460545939859,291.0069274902344,294.1499938964844,282.92999267578125,282.0393981933594,284.92626953125,283.1850280761719,288.8216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982389319688,3.804873749402304e-09,0.0009823854779824,-0.0090203313156962,0.0,0.0,0.0,-0.0066990526393055,60.0,-3.957146406173706,-0.0,-6.580012978929517e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0162048339844,0.0,0.0,9.220224455930293e-05,297.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0170288085937,0.0,0.0,9.709352161735296e-05,298.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0173645019531,0.0,0.0,7.171300239861012e-05,297.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0165710449219,0.0,0.0,9.70934343058616e-05,297.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.01611328125,0.0,0.0,0.0004605691647157,291.0057373046875,294.1499938964844,282.8933410644531,282.0045471191406,284.8912048339844,283.1483459472656,288.819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824384469538,3.810618487420925e-09,0.0009824346052482,-0.0090353842824697,0.0,0.0,0.0,-0.0067019006237387,60.0,-3.980226755142212,-0.0,-6.580670941502832e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0162048339844,0.0,0.0,9.220224455930293e-05,297.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0170288085937,0.0,0.0,9.709352161735296e-05,298.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0173645019531,0.0,0.0,7.171300239861012e-05,297.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0165710449219,0.0,0.0,9.70934343058616e-05,297.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.01611328125,0.0,0.0,0.0004605691647157,291.0057373046875,294.1499938964844,282.8933410644531,282.0045471191406,284.8912048339844,283.1483459472656,288.819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824384469538,3.810618487420925e-09,0.0009824346052482,-0.0090353842824697,0.0,0.0,0.0,-0.0067019006237387,60.0,-3.980226755142212,-0.0,-6.580670941502832e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0157165527344,0.0,0.0,9.220541687682272e-05,297.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0165405273437,0.0,0.0,9.709685400594026e-05,298.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0168762207031,0.0,0.0,7.171546894824132e-05,297.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0160827636719,0.0,0.0,9.70967739704065e-05,297.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.015625,0.0,0.0,0.0004605849971994,291.0051574707031,294.1499938964844,282.875,281.9867553710937,284.8736572265625,283.1299743652344,288.8177795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824719745665,3.8145433478575805e-09,0.0009824681328609,-0.0090456679463386,0.0,0.0,0.0,-0.0067038461565971,60.0,-3.991800308227539,-0.0,-6.581120715054567e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0152282714844,0.0,0.0,9.220907668350264e-05,297.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0160522460937,0.0,0.0,9.710070298751816e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0163879394531,0.0,0.0,7.171831384766847e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0155944824219,0.0,0.0,9.71006229519844e-05,297.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.01513671875,0.0,0.0,0.000460603274405,291.0045471191406,294.1499938964844,282.8566589355469,281.9687194824219,284.8561096191406,283.111572265625,288.8164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825107408687,3.819076166422519e-09,0.0009825068991631,-0.0090575451031327,0.0,0.0,0.0,-0.0067060934379696,60.0,-4.003393173217773,-0.0,-6.581640121794409e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0142517089844,0.0,0.0,9.22173639992252e-05,297.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0150451660156,0.0,0.0,9.710943413665518e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.015380859375,0.0,0.0,7.172475307015702e-05,297.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0146179199219,0.0,0.0,9.710935410112144e-05,297.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.01416015625,0.0,0.0,0.0004606446600519,291.0033569335937,294.1499938964844,282.82000732421875,281.9320373535156,284.8209533691406,283.07470703125,288.8139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825986344367,3.829353723006079e-09,0.0009825947927311,-0.0090844733640551,0.0,0.0,0.0,-0.0067111882381141,60.0,-4.026623725891113,-0.0,-6.582817491107562e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0142517089844,0.0,0.0,9.22173639992252e-05,297.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0150451660156,0.0,0.0,9.710943413665518e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.015380859375,0.0,0.0,7.172475307015702e-05,297.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0146179199219,0.0,0.0,9.710935410112144e-05,297.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.01416015625,0.0,0.0,0.0004606446600519,291.0033569335937,294.1499938964844,282.82000732421875,281.9320373535156,284.8209533691406,283.07470703125,288.8139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825986344367,3.829353723006079e-09,0.0009825947927311,-0.0090844733640551,0.0,0.0,0.0,-0.0067111882381141,60.0,-4.026623725891113,-0.0,-6.582817491107562e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0132751464844,0.0,0.0,9.222620428772645e-05,297.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0140686035156,0.0,0.0,9.711874736240134e-05,298.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.014404296875,0.0,0.0,7.173163612606004e-05,297.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0136413574219,0.0,0.0,9.711866732686758e-05,297.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.01318359375,0.0,0.0,0.0004606888687703,291.00213623046875,294.1499938964844,282.7833251953125,281.8946228027344,284.7857971191406,283.0377502441406,288.811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826924651861,3.8403293878275235e-09,0.0009826886234804,-0.0091132316738367,0.0,0.0,0.0,-0.0067166294902563,60.0,-4.049887657165527,-0.0,-6.584075862292593e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0132751464844,0.0,0.0,9.222620428772645e-05,297.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0140686035156,0.0,0.0,9.711874736240134e-05,298.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.014404296875,0.0,0.0,7.173163612606004e-05,297.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0136413574219,0.0,0.0,9.711866732686758e-05,297.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.01318359375,0.0,0.0,0.0004606888687703,291.00213623046875,294.1499938964844,282.7833251953125,281.8946228027344,284.7857971191406,283.0377502441406,288.811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826924651861,3.8403293878275235e-09,0.0009826886234804,-0.0091132316738367,0.0,0.0,0.0,-0.0067166294902563,60.0,-4.049887657165527,-0.0,-6.584075862292593e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.01226806640625,0.0,0.0,9.223466622643171e-05,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0130615234375,0.0,0.0,9.71276531345211e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0133972167969,0.0,0.0,7.173821359174326e-05,297.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0126342773437,0.0,0.0,9.712757309898734e-05,297.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0121765136719,0.0,0.0,0.0004607310984283,291.0009155273437,294.1499938964844,282.7466735839844,281.8565368652344,284.7506103515625,283.000732421875,288.80865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827822213992,3.850818774964182e-09,0.0009827783796936,-0.0091407150030136,0.0,0.0,0.0,-0.0067218295298516,60.0,-4.073149681091309,-0.0,-6.585277390058766e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.01226806640625,0.0,0.0,9.223466622643171e-05,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0130615234375,0.0,0.0,9.71276531345211e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0133972167969,0.0,0.0,7.173821359174326e-05,297.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0126342773437,0.0,0.0,9.712757309898734e-05,297.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0121765136719,0.0,0.0,0.0004607310984283,291.0009155273437,294.1499938964844,282.7466735839844,281.8565368652344,284.7506103515625,283.000732421875,288.80865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827822213992,3.850818774964182e-09,0.0009827783796936,-0.0091407150030136,0.0,0.0,0.0,-0.0067218295298516,60.0,-4.073149681091309,-0.0,-6.585277390058766e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.01129150390625,0.0,0.0,9.224124369211496e-05,297.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0120544433594,0.0,0.0,9.71345725702122e-05,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0123596191406,0.0,0.0,7.174332131398842e-05,297.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0116271972656,0.0,0.0,9.713449981063604e-05,297.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0111694335937,0.0,0.0,0.0004607639566529,290.99969482421875,294.1499938964844,282.7099914550781,281.81793212890625,284.71539306640625,282.9636535644531,288.8059997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982851954177,3.858967367875721e-09,0.000982847996056,-0.009162064641714,0.0,0.0,0.0,-0.006725869141519,60.0,-4.096353530883789,-0.0,-6.586211753756288e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.01129150390625,0.0,0.0,9.224124369211496e-05,297.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0120544433594,0.0,0.0,9.71345725702122e-05,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0123596191406,0.0,0.0,7.174332131398842e-05,297.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0116271972656,0.0,0.0,9.713449981063604e-05,297.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0111694335937,0.0,0.0,0.0004607639566529,290.99969482421875,294.1499938964844,282.7099914550781,281.81793212890625,284.71539306640625,282.9636535644531,288.8059997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982851954177,3.858967367875721e-09,0.000982847996056,-0.009162064641714,0.0,0.0,0.0,-0.006725869141519,60.0,-4.096353530883789,-0.0,-6.586211753756288e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0107727050781,0.0,0.0,9.224366658600049e-05,297.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.01153564453125,0.0,0.0,9.713712643133476e-05,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0118713378906,0.0,0.0,7.174520578701049e-05,297.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0111083984375,0.0,0.0,9.7137046395801e-05,297.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0106811523437,0.0,0.0,0.0004607760638464,290.9990539550781,294.1499938964844,282.6916809082031,281.7984619140625,284.69775390625,282.94512939453125,288.8046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828775655478,3.861964525952999e-09,0.0009828737238422,-0.0091699184849858,0.0,0.0,0.0,-0.0067273550666868,60.0,-4.1079182624816895,-0.0,-6.58655494589766e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.01025390625,0.0,0.0,9.224507812177762e-05,297.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0110168457031,0.0,0.0,9.713861800264568e-05,298.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0113525390625,0.0,0.0,7.174630445661023e-05,297.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0105895996094,0.0,0.0,9.713853796711192e-05,297.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0101623535156,0.0,0.0,0.0004607831360772,290.9984436035156,294.1499938964844,282.67333984375,281.7789306640625,284.6801452636719,282.92657470703125,288.8033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982892466709,3.8637040233879816e-09,0.000982888508588,-0.0091744763776659,0.0,0.0,0.0,-0.0067282174713909,60.0,-4.119446754455566,-0.0,-6.58675460840641e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
