time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007620,297.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0092468261719,0.0,0.0,9.22442486626096e-05,297.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0099792480469,0.0,0.0,9.713773761177436e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.01031494140625,0.0,0.0,7.174565689638257e-05,297.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00958251953125,0.0,0.0,9.71376648521982e-05,297.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0091552734375,0.0,0.0,0.0004607789742294,290.9971923828125,294.1499938964844,282.6366577148437,281.7395935058594,284.6448669433594,282.8895568847656,288.8006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828831534832,3.862622666161997e-09,0.0009828793117776,-0.0091716423630714,0.0,0.0,0.0,-0.0067276814952492,60.0,-4.142356872558594,-0.0,-6.586630263427652e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0092468261719,0.0,0.0,9.22442486626096e-05,297.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0099792480469,0.0,0.0,9.713773761177436e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.01031494140625,0.0,0.0,7.174565689638257e-05,297.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00958251953125,0.0,0.0,9.71376648521982e-05,297.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0091552734375,0.0,0.0,0.0004607789742294,290.9971923828125,294.1499938964844,282.6366577148437,281.7395935058594,284.6448669433594,282.8895568847656,288.8006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828831534832,3.862622666161997e-09,0.0009828793117776,-0.0091716423630714,0.0,0.0,0.0,-0.0067276814952492,60.0,-4.142356872558594,-0.0,-6.586630263427652e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0082092285156,0.0,0.0,9.223873348673806e-05,297.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0089416503906,0.0,0.0,9.713193139759824e-05,298.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0092468261719,0.0,0.0,7.17413640813902e-05,297.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.008544921875,0.0,0.0,9.713185136206448e-05,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.00811767578125,0.0,0.0,0.000460751412902,290.99591064453125,294.1499938964844,282.6000061035156,281.7000732421875,284.60955810546875,282.8526306152344,288.7979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828240144997,3.855707753075421e-09,0.0009828201727941,-0.0091535253450274,0.0,0.0,0.0,-0.0067242532968521,60.0,-4.165073394775391,-0.0,-6.585838008277278e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0082092285156,0.0,0.0,9.223873348673806e-05,297.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0089416503906,0.0,0.0,9.713193139759824e-05,298.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0092468261719,0.0,0.0,7.17413640813902e-05,297.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.008544921875,0.0,0.0,9.713185136206448e-05,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.00811767578125,0.0,0.0,0.000460751412902,290.99591064453125,294.1499938964844,282.6000061035156,281.7000732421875,284.60955810546875,282.8526306152344,288.7979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828240144997,3.855707753075421e-09,0.0009828201727941,-0.0091535253450274,0.0,0.0,0.0,-0.0067242532968521,60.0,-4.165073394775391,-0.0,-6.585838008277278e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0071716308594,0.0,0.0,9.222681546816602e-05,297.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0079040527344,0.0,0.0,9.711937309475616e-05,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0082092285156,0.0,0.0,7.173209451138973e-05,297.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0074768066406,0.0,0.0,9.711930033518e-05,297.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.007080078125,0.0,0.0,0.0004606918955687,290.9946594238281,294.1499938964844,282.5633239746094,281.6604919433594,284.5742492675781,282.8158569335937,288.7952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982696772553,3.840815665512309e-09,0.0009826929308474,-0.0091145047917962,0.0,0.0,0.0,-0.0067168707028031,60.0,-4.187510013580322,-0.0,-6.584131284625985e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0071716308594,0.0,0.0,9.222681546816602e-05,297.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0079040527344,0.0,0.0,9.711937309475616e-05,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0082092285156,0.0,0.0,7.173209451138973e-05,297.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0074768066406,0.0,0.0,9.711930033518e-05,297.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.007080078125,0.0,0.0,0.0004606918955687,290.9946594238281,294.1499938964844,282.5633239746094,281.6604919433594,284.5742492675781,282.8158569335937,288.7952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982696772553,3.840815665512309e-09,0.0009826929308474,-0.0091145047917962,0.0,0.0,0.0,-0.0067168707028031,60.0,-4.187510013580322,-0.0,-6.584131284625985e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.006103515625,0.0,0.0,9.2208843852859e-05,297.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0068359375,0.0,0.0,9.710044832900168e-05,298.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.00714111328125,0.0,0.0,7.171811739681289e-05,297.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0064392089844,0.0,0.0,9.710037556942552e-05,297.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0060119628906,0.0,0.0,0.0004606021102517,290.9933776855469,294.1499938964844,282.52667236328125,281.62091064453125,284.5389404296875,282.779296875,288.7925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825049201026,3.818380722719894e-09,0.000982501078397,-0.0090557215735316,0.0,0.0,0.0,-0.006705748848617,60.0,-4.209679126739502,-0.0,-6.581560541008002e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.006103515625,0.0,0.0,9.2208843852859e-05,297.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0068359375,0.0,0.0,9.710044832900168e-05,298.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.00714111328125,0.0,0.0,7.171811739681289e-05,297.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0064392089844,0.0,0.0,9.710037556942552e-05,297.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0060119628906,0.0,0.0,0.0004606021102517,290.9933776855469,294.1499938964844,282.52667236328125,281.62091064453125,284.5389404296875,282.779296875,288.7925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825049201026,3.818380722719894e-09,0.000982501078397,-0.0090557215735316,0.0,0.0,0.0,-0.006705748848617,60.0,-4.209679126739502,-0.0,-6.581560541008002e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0055847167969,0.0,0.0,9.219728235621004e-05,297.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0062866210937,0.0,0.0,9.708828292787076e-05,298.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.006591796875,0.0,0.0,7.170912431320176e-05,297.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0058898925781,0.0,0.0,9.70882101682946e-05,297.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0054931640625,0.0,0.0,0.0004605443973559,290.99273681640625,294.1499938964844,282.5083312988281,281.6011657714844,284.5212707519531,282.7611389160156,288.7911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823815198615,3.803961590165272e-09,0.0009823777945712,-0.0090179415419697,0.0,0.0,0.0,-0.0066986009478569,60.0,-4.220621585845947,-0.0,-6.57990852914736e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0050354003906,0.0,0.0,9.218421473633498e-05,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0057678222656,0.0,0.0,9.707451681606472e-05,298.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0060729980469,0.0,0.0,7.169895980041474e-05,297.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00537109375,0.0,0.0,9.707444405648856e-05,297.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.00494384765625,0.0,0.0,0.0004604791174642,290.9920654296875,294.1499938964844,282.489990234375,281.5814514160156,284.5035705566406,282.7430419921875,288.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822421707212,3.787658631182467e-09,0.0009822383290156,-0.0089752255007624,0.0,0.0,0.0,-0.0066905189305543,60.0,-4.231492519378662,-0.0,-6.578040512295047e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.00396728515625,0.0,0.0,9.215348109137268e-05,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0046691894531,0.0,0.0,9.704215335659684e-05,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0049743652344,0.0,0.0,7.167505827965215e-05,297.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0042724609375,0.0,0.0,9.704208059702069e-05,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0038757324219,0.0,0.0,0.0004603255947586,290.99078369140625,294.1499938964844,282.4533386230469,281.542236328125,284.4682312011719,282.70709228515625,288.7870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981914345175,3.749325294677419e-09,0.0009819106198847,-0.0088747860863804,0.0,0.0,0.0,-0.0066715152934193,60.0,-4.2530198097229,-0.0,-6.573650779273521e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.00396728515625,0.0,0.0,9.215348109137268e-05,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0046691894531,0.0,0.0,9.704215335659684e-05,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0049743652344,0.0,0.0,7.167505827965215e-05,297.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0042724609375,0.0,0.0,9.704208059702069e-05,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0038757324219,0.0,0.0,0.0004603255947586,290.99078369140625,294.1499938964844,282.4533386230469,281.542236328125,284.4682312011719,282.70709228515625,288.7870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981914345175,3.749325294677419e-09,0.0009819106198847,-0.0088747860863804,0.0,0.0,0.0,-0.0066715152934193,60.0,-4.2530198097229,-0.0,-6.573650779273521e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0028991699219,0.0,0.0,9.211777796735988e-05,297.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0035705566406,0.0,0.0,9.700455120764671e-05,298.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0038757324219,0.0,0.0,7.164728594943881e-05,297.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0032043457031,0.0,0.0,9.70044857240282e-05,297.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0028076171875,0.0,0.0,0.0004601472464855,290.9894714355469,294.1499938964844,282.4166564941406,281.5033874511719,284.432861328125,282.67156982421875,288.78424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815335506573,3.7048020207208765e-09,0.000981529825367,-0.0087581276893615,0.0,0.0,0.0,-0.0066494429484009,60.0,-4.274246692657471,-0.0,-6.568553345687178e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0028991699219,0.0,0.0,9.211777796735988e-05,297.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0035705566406,0.0,0.0,9.700455120764671e-05,298.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0038757324219,0.0,0.0,7.164728594943881e-05,297.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0032043457031,0.0,0.0,9.70044857240282e-05,297.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0028076171875,0.0,0.0,0.0004601472464855,290.9894714355469,294.1499938964844,282.4166564941406,281.5033874511719,284.432861328125,282.67156982421875,288.78424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815335506573,3.7048020207208765e-09,0.000981529825367,-0.0087581276893615,0.0,0.0,0.0,-0.0066494429484009,60.0,-4.274246692657471,-0.0,-6.568553345687178e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0018005371094,0.0,0.0,9.207761468132958e-05,297.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0024719238281,0.0,0.0,9.69622633419931e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0027770996094,0.0,0.0,7.161605026340112e-05,297.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0021057128906,0.0,0.0,9.696219058241697e-05,297.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.001708984375,0.0,0.0,0.0004599466337822,290.9881286621094,294.1499938964844,282.3800048828125,281.4649658203125,284.3974914550781,282.63641357421875,288.78143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811053751036,3.6547240789275276e-09,0.0009811016498133,-0.0086269145831465,0.0,0.0,0.0,-0.006624617613852,60.0,-4.295234203338623,-0.0,-6.562822107980537e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0018005371094,0.0,0.0,9.207761468132958e-05,297.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0024719238281,0.0,0.0,9.69622633419931e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0027770996094,0.0,0.0,7.161605026340112e-05,297.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0021057128906,0.0,0.0,9.696219058241697e-05,297.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.001708984375,0.0,0.0,0.0004599466337822,290.9881286621094,294.1499938964844,282.3800048828125,281.4649658203125,284.3974914550781,282.63641357421875,288.78143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811053751036,3.6547240789275276e-09,0.0009811016498133,-0.0086269145831465,0.0,0.0,0.0,-0.006624617613852,60.0,-4.295234203338623,-0.0,-6.562822107980537e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0007019042969,0.0,0.0,9.203446825267748e-05,297.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0013732910156,0.0,0.0,9.69168177107349e-05,298.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.00164794921875,0.0,0.0,7.158247899496928e-05,297.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0010070800781,0.0,0.0,9.691674495115876e-05,297.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0006103515625,0.0,0.0,0.0004597310908138,290.98681640625,294.1499938964844,282.34332275390625,281.4271240234375,284.3620910644531,282.60162353515625,288.77862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806451853364,3.6009191184405154e-09,0.0009806415764614,-0.0084859365597367,0.0,0.0,0.0,-0.0065979440696537,60.0,-4.316019058227539,-0.0,-6.556667386803383e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0007019042969,0.0,0.0,9.203446825267748e-05,297.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0013732910156,0.0,0.0,9.69168177107349e-05,298.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.00164794921875,0.0,0.0,7.158247899496928e-05,297.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0010070800781,0.0,0.0,9.691674495115876e-05,297.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0006103515625,0.0,0.0,0.0004597310908138,290.98681640625,294.1499938964844,282.34332275390625,281.4271240234375,284.3620910644531,282.60162353515625,288.77862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806451853364,3.6009191184405154e-09,0.0009806415764614,-0.0084859365597367,0.0,0.0,0.0,-0.0065979440696537,60.0,-4.316019058227539,-0.0,-6.556667386803383e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0001525878906,0.0,0.0,9.201200737152249e-05,297.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0008239746094,0.0,0.0,9.68931708484888e-05,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0010986328125,0.0,0.0,7.156501669669524e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0004272460937,0.0,0.0,9.689310536487028e-05,297.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00006103515625,0.0,0.0,0.0004596189246512,290.98614501953125,294.1499938964844,282.32501220703125,281.408447265625,284.34442138671875,282.5844116210937,288.7772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804057190194,3.5729230685177527e-09,0.0009804022265598,-0.0084125809371471,0.0,0.0,0.0,-0.0065840650349855,60.0,-4.3263444900512695,-0.0,-6.553466391778785e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.99957275390625,0.0,0.0,9.198925545206292e-05,297.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.000244140625,0.0,0.0,9.686920384410767e-05,298.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.00054931640625,0.0,0.0,7.154731429181993e-05,297.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9998779296875,0.0,0.0,9.686913836048916e-05,297.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9994812011719,0.0,0.0,0.0004595052450895,290.9854736328125,294.1499938964844,282.3066711425781,281.38995361328125,284.32672119140625,282.5672912597656,288.7757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801631094887,3.5445519852572716e-09,0.0009801596170291,-0.0083382437005639,0.0,0.0,0.0,-0.0065700002014636,60.0,-4.336641311645508,-0.0,-6.550222764190039e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9984741210937,0.0,0.0,9.194338781526312e-05,297.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9991149902344,0.0,0.0,9.682090603746474e-05,298.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9993896484375,0.0,0.0,7.151164027163759e-05,297.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9987487792969,0.0,0.0,9.68208405538462e-05,297.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9983825683594,0.0,0.0,0.0004592761397361,290.9841003417969,294.1499938964844,282.2699890136719,281.353515625,284.29132080078125,282.5332946777344,288.77294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796740487217,3.487372168820002e-09,0.0009796705562621,-0.0081884209066629,0.0,0.0,0.0,-0.0065416535362601,60.0,-4.357177734375,-0.0,-6.543688613191989e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9984741210937,0.0,0.0,9.194338781526312e-05,297.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9991149902344,0.0,0.0,9.682090603746474e-05,298.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9993896484375,0.0,0.0,7.151164027163759e-05,297.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9987487792969,0.0,0.0,9.68208405538462e-05,297.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9983825683594,0.0,0.0,0.0004592761397361,290.9841003417969,294.1499938964844,282.2699890136719,281.353515625,284.29132080078125,282.5332946777344,288.77294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796740487217,3.487372168820002e-09,0.0009796705562621,-0.0081884209066629,0.0,0.0,0.0,-0.0065416535362601,60.0,-4.357177734375,-0.0,-6.543688613191989e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.997314453125,0.0,0.0,9.189770207740366e-05,297.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9979858398437,0.0,0.0,9.677279740571976e-05,298.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9982604980469,0.0,0.0,7.147611177060753e-05,297.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.99761962890625,0.0,0.0,9.677273192210124e-05,297.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.99725341796875,0.0,0.0,0.0004590479366015,290.9827575683594,294.1499938964844,282.2333374023437,281.3179931640625,284.25592041015625,282.4996337890625,288.77008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791869670152,3.430413286764633e-09,0.0009791834745556,-0.0080391764640808,0.0,0.0,0.0,-0.0065134167671203,60.0,-4.377668380737305,-0.0,-6.53718288390337e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.997314453125,0.0,0.0,9.189770207740366e-05,297.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9979858398437,0.0,0.0,9.677279740571976e-05,298.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9982604980469,0.0,0.0,7.147611177060753e-05,297.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.99761962890625,0.0,0.0,9.677273192210124e-05,297.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.99725341796875,0.0,0.0,0.0004590479366015,290.9827575683594,294.1499938964844,282.2333374023437,281.3179931640625,284.25592041015625,282.4996337890625,288.77008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791869670152,3.430413286764633e-09,0.0009791834745556,-0.0080391764640808,0.0,0.0,0.0,-0.0065134167671203,60.0,-4.377668380737305,-0.0,-6.53718288390337e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9961853027344,0.0,0.0,9.185326780425385e-05,297.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.996826171875,0.0,0.0,9.672599844634532e-05,298.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9971008300781,0.0,0.0,7.144154369598255e-05,297.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9964904785156,0.0,0.0,9.67259329627268e-05,297.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.99609375,0.0,0.0,0.0004588259616866,290.9813842773437,294.1499938964844,282.1966552734375,281.2834167480469,284.22052001953125,282.4662475585937,288.7672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787131566554,3.375008494899134e-09,0.000978709780611,-0.0078940037637948,0.0,0.0,0.0,-0.0064859502017498,60.0,-4.398159980773926,-0.0,-6.530857632469633e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9961853027344,0.0,0.0,9.185326780425385e-05,297.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.996826171875,0.0,0.0,9.672599844634532e-05,298.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9971008300781,0.0,0.0,7.144154369598255e-05,297.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9964904785156,0.0,0.0,9.67259329627268e-05,297.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.99609375,0.0,0.0,0.0004588259616866,290.9813842773437,294.1499938964844,282.1966552734375,281.2834167480469,284.22052001953125,282.4662475585937,288.7672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787131566554,3.375008494899134e-09,0.000978709780611,-0.0078940037637948,0.0,0.0,0.0,-0.0064859502017498,60.0,-4.398159980773926,-0.0,-6.530857632469633e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9950256347656,0.0,0.0,9.18106597964652e-05,297.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.99566650390625,0.0,0.0,9.668113489169627e-05,298.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9959411621094,0.0,0.0,7.140840170904994e-05,297.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9953308105469,0.0,0.0,9.668106940807776e-05,297.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9949645996094,0.0,0.0,0.0004586131544783,290.97998046875,294.1499938964844,282.1600036621094,281.2499389648437,284.18511962890625,282.4331359863281,288.7643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782589040696,3.321890984508968e-09,0.0009782555280253,-0.0077548236586153,0.0,0.0,0.0,-0.0064596175216138,60.0,-4.418691635131836,-0.0,-6.524795992390865e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9950256347656,0.0,0.0,9.18106597964652e-05,297.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.99566650390625,0.0,0.0,9.668113489169627e-05,298.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9959411621094,0.0,0.0,7.140840170904994e-05,297.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9953308105469,0.0,0.0,9.668106940807776e-05,297.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9949645996094,0.0,0.0,0.0004586131544783,290.97998046875,294.1499938964844,282.1600036621094,281.2499389648437,284.18511962890625,282.4331359863281,288.7643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782589040696,3.321890984508968e-09,0.0009782555280253,-0.0077548236586153,0.0,0.0,0.0,-0.0064596175216138,60.0,-4.418691635131836,-0.0,-6.524795992390865e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.99444580078125,0.0,0.0,9.179022890748456e-05,297.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9950866699219,0.0,0.0,9.665961988503112e-05,298.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.995361328125,0.0,0.0,7.139251101762056e-05,297.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9947509765625,0.0,0.0,9.66595544014126e-05,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.994384765625,0.0,0.0,0.0004585110873449,290.97930908203125,294.1499938964844,282.14166259765625,281.233642578125,284.1674194335937,282.4166259765625,288.76287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780409745872,3.296416029030524e-09,0.0009780377149581,-0.0076880734413862,0.0,0.0,0.0,-0.0064469883218407,60.0,-4.428981304168701,-0.0,-6.521889872601605e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9938659667969,0.0,0.0,9.177051106235012e-05,297.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9945068359375,0.0,0.0,9.663885430200024e-05,298.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9947814941406,0.0,0.0,7.137718057492748e-05,297.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9941711425781,0.0,0.0,9.663879609433934e-05,297.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9938049316406,0.0,0.0,0.0004584125999826,290.9786071777344,294.1499938964844,282.1233215332031,281.2176513671875,284.14971923828125,282.40020751953125,288.76141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778307285159,3.271835247176112e-09,0.0009778274688869,-0.0076236659660935,0.0,0.0,0.0,-0.0064348024316132,60.0,-4.439295291900635,-0.0,-6.519086781509031e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9927062988281,0.0,0.0,9.173346916213632e-05,297.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9933166503906,0.0,0.0,9.659984789323062e-05,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9935913085937,0.0,0.0,7.13483605068177e-05,297.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.99298095703125,0.0,0.0,9.659978240961208e-05,297.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9926147460937,0.0,0.0,0.0004582275578286,290.9772033691406,294.1499938964844,282.086669921875,281.1866455078125,284.1142883300781,282.367431640625,288.75848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977435731329,3.2256453064150037e-09,0.0009774324717,-0.0075026368722319,0.0,0.0,0.0,-0.0064119040034711,60.0,-4.460007667541504,-0.0,-6.513820949294313e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9927062988281,0.0,0.0,9.173346916213632e-05,297.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9933166503906,0.0,0.0,9.659984789323062e-05,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9935913085937,0.0,0.0,7.13483605068177e-05,297.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.99298095703125,0.0,0.0,9.659978240961208e-05,297.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9926147460937,0.0,0.0,0.0004582275578286,290.9772033691406,294.1499938964844,282.086669921875,281.1866455078125,284.1142883300781,282.367431640625,288.75848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977435731329,3.2256453064150037e-09,0.0009774324717,-0.0075026368722319,0.0,0.0,0.0,-0.0064119040034711,60.0,-4.460007667541504,-0.0,-6.513820949294313e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.99151611328125,0.0,0.0,9.169941768050194e-05,297.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9921569824219,0.0,0.0,9.656398469815032e-05,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9924011230469,0.0,0.0,7.132187602110207e-05,297.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9917907714844,0.0,0.0,9.65639264904894e-05,297.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.991455078125,0.0,0.0,0.0004580574750434,290.9757995605469,294.1499938964844,282.04998779296875,281.1570129394531,284.078857421875,282.3347473144531,288.75555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770726319402,3.1831857150166343e-09,0.0009770693723112,-0.0073913820087909,0.0,0.0,0.0,-0.0063908547163009,60.0,-4.4808349609375,-0.0,-6.508981442721051e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.99151611328125,0.0,0.0,9.169941768050194e-05,297.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9921569824219,0.0,0.0,9.656398469815032e-05,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9924011230469,0.0,0.0,7.132187602110207e-05,297.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9917907714844,0.0,0.0,9.65639264904894e-05,297.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.991455078125,0.0,0.0,0.0004580574750434,290.9757995605469,294.1499938964844,282.04998779296875,281.1570129394531,284.078857421875,282.3347473144531,288.75555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770726319402,3.1831857150166343e-09,0.0009770693723112,-0.0073913820087909,0.0,0.0,0.0,-0.0063908547163009,60.0,-4.4808349609375,-0.0,-6.508981442721051e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9903259277344,0.0,0.0,9.167629468720406e-05,297.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9909362792969,0.0,0.0,9.653963934397324e-05,298.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9912109375,0.0,0.0,7.130388985387981e-05,297.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9906005859375,0.0,0.0,9.653957386035472e-05,297.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9902648925781,0.0,0.0,0.0004579419619403,290.974365234375,294.1499938964844,282.0133361816406,281.1287536621094,284.0434265136719,282.30206298828125,288.7525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768258314579,3.154341676747663e-09,0.0009768226882442,-0.007315803784877,0.0,0.0,0.0,-0.0063765551894903,60.0,-4.502018451690674,-0.0,-6.505695182568162e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9903259277344,0.0,0.0,9.167629468720406e-05,297.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9909362792969,0.0,0.0,9.653963934397324e-05,298.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9912109375,0.0,0.0,7.130388985387981e-05,297.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9906005859375,0.0,0.0,9.653957386035472e-05,297.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9902648925781,0.0,0.0,0.0004579419619403,290.974365234375,294.1499938964844,282.0133361816406,281.1287536621094,284.0434265136719,282.30206298828125,288.7525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768258314579,3.154341676747663e-09,0.0009768226882442,-0.007315803784877,0.0,0.0,0.0,-0.0063765551894903,60.0,-4.502018451690674,-0.0,-6.505695182568162e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9891357421875,0.0,0.0,9.166920062853023e-05,297.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98974609375,0.0,0.0,9.653215965954588e-05,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.989990234375,0.0,0.0,7.129837467800826e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9894104003906,0.0,0.0,9.653210145188496e-05,297.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9890441894531,0.0,0.0,0.0004579065134748,290.9729309082031,294.1499938964844,281.9766540527344,281.1016845703125,284.0079650878906,282.2691345214844,288.7496032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767499286681,3.14546433344276e-09,0.0009767467854544,-0.0072925426065921,0.0,0.0,0.0,-0.0063721542246639,60.0,-4.523813247680664,-0.0,-6.504684080255174e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9891357421875,0.0,0.0,9.166920062853023e-05,297.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98974609375,0.0,0.0,9.653215965954588e-05,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.989990234375,0.0,0.0,7.129837467800826e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9894104003906,0.0,0.0,9.653210145188496e-05,297.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9890441894531,0.0,0.0,0.0004579065134748,290.9729309082031,294.1499938964844,281.9766540527344,281.1016845703125,284.0079650878906,282.2691345214844,288.7496032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767499286681,3.14546433344276e-09,0.0009767467854544,-0.0072925426065921,0.0,0.0,0.0,-0.0063721542246639,60.0,-4.523813247680664,-0.0,-6.504684080255174e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
