time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12009900,297.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.988525390625,0.0,0.0,9.167162352241576e-05,297.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9891357421875,0.0,0.0,9.653472079662606e-05,298.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9893798828125,0.0,0.0,7.130025915103033e-05,297.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9888000488281,0.0,0.0,9.653466258896516e-05,297.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.98846435546875,0.0,0.0,0.0004579186497721,290.97222900390625,294.1499938964844,281.9583435058594,281.08856201171875,283.990234375,282.25250244140625,288.74810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767755400389,3.148472149661074e-09,0.0009767723968252,-0.0073004239238798,0.0,0.0,0.0,-0.0063736452721059,60.0,-4.534982681274414,-0.0,-6.50502656185381e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9879150390625,0.0,0.0,9.16778080863878e-05,297.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.988525390625,0.0,0.0,9.654123277869076e-05,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.98876953125,0.0,0.0,7.130506855901331e-05,297.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9881896972656,0.0,0.0,9.654116729507224e-05,297.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98785400390625,0.0,0.0,0.0004579495289362,290.97149658203125,294.1499938964844,281.94000244140625,281.07568359375,283.97247314453125,282.2357177734375,288.7466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768413146957,3.156158001615949e-09,0.000976838171482,-0.0073205628432333,0.0,0.0,0.0,-0.0063774553127586,60.0,-4.546341419219971,-0.0,-6.505902661047004e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9866943359375,0.0,0.0,9.170132398139684e-05,297.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9873046875,0.0,0.0,9.656599286245182e-05,298.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.987548828125,0.0,0.0,7.132335304049775e-05,297.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9869689941406,0.0,0.0,9.656593465479092e-05,297.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98663330078125,0.0,0.0,0.000458066991996,290.97003173828125,294.1499938964844,281.9033203125,281.0506591796875,283.9369812011719,282.20166015625,288.7436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770914912223,3.185420149875995e-09,0.0009770883480086,-0.0073972372338175,0.0,0.0,0.0,-0.0063919615931808,60.0,-4.5696234703063965,-0.0,-6.509236527563189e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9866943359375,0.0,0.0,9.170132398139684e-05,297.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9873046875,0.0,0.0,9.656599286245182e-05,298.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.987548828125,0.0,0.0,7.132335304049775e-05,297.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9869689941406,0.0,0.0,9.656593465479092e-05,297.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98663330078125,0.0,0.0,0.000458066991996,290.97003173828125,294.1499938964844,281.9033203125,281.0506591796875,283.9369812011719,282.20166015625,288.7436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770914912223,3.185420149875995e-09,0.0009770883480086,-0.0073972372338175,0.0,0.0,0.0,-0.0063919615931808,60.0,-4.5696234703063965,-0.0,-6.509236527563189e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9854736328125,0.0,0.0,9.17375073186122e-05,297.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9860534667969,0.0,0.0,9.660408977651969e-05,298.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9862976074219,0.0,0.0,7.135149644454941e-05,297.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9857177734375,0.0,0.0,9.660403156885876e-05,297.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.98541259765625,0.0,0.0,0.0004582477267831,290.96856689453125,294.1499938964844,281.8666687011719,281.0265197753906,283.90142822265625,282.1669006347656,288.7406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774767095223,3.230463452297272e-09,0.0009774734498932,-0.0075152618810534,0.0,0.0,0.0,-0.0064142914488911,60.0,-4.593563556671143,-0.0,-6.514370198829057e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9854736328125,0.0,0.0,9.17375073186122e-05,297.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9860534667969,0.0,0.0,9.660408977651969e-05,298.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9862976074219,0.0,0.0,7.135149644454941e-05,297.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9857177734375,0.0,0.0,9.660403156885876e-05,297.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.98541259765625,0.0,0.0,0.0004582477267831,290.96856689453125,294.1499938964844,281.8666687011719,281.0265197753906,283.90142822265625,282.1669006347656,288.7406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774767095223,3.230463452297272e-09,0.0009774734498932,-0.0075152618810534,0.0,0.0,0.0,-0.0064142914488911,60.0,-4.593563556671143,-0.0,-6.514370198829057e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9842224121094,0.0,0.0,9.178637992590666e-05,297.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9848022460937,0.0,0.0,9.665555990068242e-05,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98504638671875,0.0,0.0,7.13895060471259e-05,297.46875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9844970703125,0.0,0.0,9.66555016930215e-05,297.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9841613769531,0.0,0.0,0.0004584918788168,290.96710205078125,294.1499938964844,281.8299865722656,281.00311279296875,283.8658752441406,282.1312255859375,288.7375793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779970860108,3.291322769882754e-09,0.0009779938263818,-0.0076747280545532,0.0,0.0,0.0,-0.0064444616436958,60.0,-4.618166923522949,-0.0,-6.521309359186489e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9842224121094,0.0,0.0,9.178637992590666e-05,297.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9848022460937,0.0,0.0,9.665555990068242e-05,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98504638671875,0.0,0.0,7.13895060471259e-05,297.46875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9844970703125,0.0,0.0,9.66555016930215e-05,297.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9841613769531,0.0,0.0,0.0004584918788168,290.96710205078125,294.1499938964844,281.8299865722656,281.00311279296875,283.8658752441406,282.1312255859375,288.7375793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779970860108,3.291322769882754e-09,0.0009779938263818,-0.0076747280545532,0.0,0.0,0.0,-0.0064444616436958,60.0,-4.618166923522949,-0.0,-6.521309359186489e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.98297119140625,0.0,0.0,9.184732334688306e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9835510253906,0.0,0.0,9.67197265708819e-05,298.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9837951660156,0.0,0.0,7.143690891098231e-05,297.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.98321533203125,0.0,0.0,9.67196756391786e-05,297.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98291015625,0.0,0.0,0.0004587962757796,290.9656066894531,294.1499938964844,281.7933349609375,280.9803771972656,283.83026123046875,282.0945129394531,288.7345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097864610143,3.3672160615338953e-09,0.0009786427253857,-0.0078735863789916,0.0,0.0,0.0,-0.0064820852130651,60.0,-4.643429756164551,-0.0,-6.529968032964463e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.98297119140625,0.0,0.0,9.184732334688306e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9835510253906,0.0,0.0,9.67197265708819e-05,298.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9837951660156,0.0,0.0,7.143690891098231e-05,297.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.98321533203125,0.0,0.0,9.67196756391786e-05,297.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98291015625,0.0,0.0,0.0004587962757796,290.9656066894531,294.1499938964844,281.7933349609375,280.9803771972656,283.83026123046875,282.0945129394531,288.7345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097864610143,3.3672160615338953e-09,0.0009786427253857,-0.0078735863789916,0.0,0.0,0.0,-0.0064820852130651,60.0,-4.643429756164551,-0.0,-6.529968032964463e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9823608398437,0.0,0.0,9.18812002055347e-05,297.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98291015625,0.0,0.0,9.675540059106424e-05,298.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.983154296875,0.0,0.0,7.146325515350327e-05,297.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.98260498046875,0.0,0.0,9.675534238340332e-05,297.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9822692871094,0.0,0.0,0.0004589654854498,290.96484375,294.1499938964844,281.7749938964844,280.96923828125,283.8124389648437,282.07574462890625,288.7330017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790068725124,3.409404092380441e-09,0.000979003496468,-0.007984128780663,0.0,0.0,0.0,-0.0065029999241232,60.0,-4.656285285949707,-0.0,-6.534784091627446e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9817199707031,0.0,0.0,9.19181402423419e-05,297.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9822692871094,0.0,0.0,9.679430513642728e-05,298.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9825134277344,0.0,0.0,7.149198791012168e-05,297.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9819641113281,0.0,0.0,9.679424692876636e-05,297.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.98162841796875,0.0,0.0,0.0004591500328388,290.964111328125,294.1499938964844,281.75665283203125,280.9582214355469,283.7945861816406,282.0566711425781,288.7314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794003563001,3.455414621100772e-09,0.0009793969802558,-0.0081046856939792,0.0,0.0,0.0,-0.0065258089452981,60.0,-4.669291019439697,-0.0,-6.540037844615655e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9804382324219,0.0,0.0,9.19992889976129e-05,297.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9809875488281,0.0,0.0,9.687975398264824e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9812316894531,0.0,0.0,7.15550995664671e-05,297.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9806823730469,0.0,0.0,9.687970305094495e-05,297.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9803771972656,0.0,0.0,0.0004595553909894,290.96258544921875,294.1499938964844,281.7200012207031,280.9364929199219,283.7588806152344,282.0177917480469,288.7283630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802647400647,3.5564822198352886e-09,0.0009802611311897,-0.0083695035427808,0.0,0.0,0.0,-0.0065759127028286,60.0,-4.695661544799805,-0.0,-6.551587006242698e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9804382324219,0.0,0.0,9.19992889976129e-05,297.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9809875488281,0.0,0.0,9.687975398264824e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9812316894531,0.0,0.0,7.15550995664671e-05,297.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9806823730469,0.0,0.0,9.687970305094495e-05,297.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9803771972656,0.0,0.0,0.0004595553909894,290.96258544921875,294.1499938964844,281.7200012207031,280.9364929199219,283.7588806152344,282.0177917480469,288.7283630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802647400647,3.5564822198352886e-09,0.0009802611311897,-0.0083695035427808,0.0,0.0,0.0,-0.0065759127028286,60.0,-4.695661544799805,-0.0,-6.551587006242698e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9791564941406,0.0,0.0,9.208883420797064e-05,297.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9797058105469,0.0,0.0,9.697405039332808e-05,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9799194335937,0.0,0.0,7.162474503275007e-05,297.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9794006347656,0.0,0.0,9.697399218566716e-05,297.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97906494140625,0.0,0.0,0.0004600026877596,290.9610595703125,294.1499938964844,281.6833190917969,280.91510009765625,283.72314453125,281.97772216796875,288.72528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812185307964,3.668011450130848e-09,0.0009812149219214,-0.0086617302149534,0.0,0.0,0.0,-0.0066312025301158,60.0,-4.722574710845947,-0.0,-6.564342669435065e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9791564941406,0.0,0.0,9.208883420797064e-05,297.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9797058105469,0.0,0.0,9.697405039332808e-05,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9799194335937,0.0,0.0,7.162474503275007e-05,297.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9794006347656,0.0,0.0,9.697399218566716e-05,297.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97906494140625,0.0,0.0,0.0004600026877596,290.9610595703125,294.1499938964844,281.6833190917969,280.91510009765625,283.72314453125,281.97772216796875,288.72528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812185307964,3.668011450130848e-09,0.0009812149219214,-0.0086617302149534,0.0,0.0,0.0,-0.0066312025301158,60.0,-4.722574710845947,-0.0,-6.564342669435065e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.97784423828125,0.0,0.0,9.218630293617024e-05,297.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9783935546875,0.0,0.0,9.707669232739136e-05,298.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9786071777344,0.0,0.0,7.170055323513225e-05,297.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.97808837890625,0.0,0.0,9.707664139568806e-05,297.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.977783203125,0.0,0.0,0.0004604895948432,290.95953369140625,294.1499938964844,281.64666748046875,280.8939514160156,283.6873474121094,281.9366760253906,288.72216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822568390518,3.789422109434781e-09,0.0009822531137615,-0.0089798467233777,0.0,0.0,0.0,-0.0066913911141455,60.0,-4.749911785125732,-0.0,-6.57824301697474e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.97784423828125,0.0,0.0,9.218630293617024e-05,297.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9783935546875,0.0,0.0,9.707669232739136e-05,298.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9786071777344,0.0,0.0,7.170055323513225e-05,297.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.97808837890625,0.0,0.0,9.707664139568806e-05,297.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.977783203125,0.0,0.0,0.0004604895948432,290.95953369140625,294.1499938964844,281.64666748046875,280.8939514160156,283.6873474121094,281.9366760253906,288.72216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822568390518,3.789422109434781e-09,0.0009822531137615,-0.0089798467233777,0.0,0.0,0.0,-0.0066913911141455,60.0,-4.749911785125732,-0.0,-6.57824301697474e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9771728515625,0.0,0.0,9.2239526566118e-05,297.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9776916503906,0.0,0.0,9.71327390288934e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9779357910156,0.0,0.0,7.174194615799934e-05,297.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9774169921875,0.0,0.0,9.71326808212325e-05,297.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9770812988281,0.0,0.0,0.0004607554292306,290.9587097167969,294.1499938964844,281.6275939941406,280.88299560546875,283.668701171875,281.9149169921875,288.7205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828237816691,3.8557126380567305e-09,0.0009828198235481,-0.0091535374522209,0.0,0.0,0.0,-0.0067242537625133,60.0,-4.764309883117676,-0.0,-6.585838718820014e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9765319824219,0.0,0.0,9.229026909451932e-05,297.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.97705078125,0.0,0.0,9.718617366161196e-05,298.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.977294921875,0.0,0.0,7.178141822805628e-05,297.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9767761230469,0.0,0.0,9.718611545395106e-05,297.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9764709472656,0.0,0.0,0.00046100889449,290.9579772949219,294.1499938964844,281.6099853515625,280.8729248046875,283.6514892578125,281.8946533203125,288.7190246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833642980083,3.9189180789378505e-09,0.0009833603398874,-0.009319145232439,0.0,0.0,0.0,-0.0067555881105363,60.0,-4.777674674987793,-0.0,-6.593084833639298e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9758605957031,0.0,0.0,9.23443731153384e-05,297.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9764099121094,0.0,0.0,9.724314440973104e-05,298.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.97662353515625,0.0,0.0,7.18234950909391e-05,297.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9761047363281,0.0,0.0,9.724309347802772e-05,297.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9757995605469,0.0,0.0,0.0004612791817635,290.9571838378906,294.1499938964844,281.5916748046875,280.8624572753906,283.6335144042969,281.8732604980469,288.71746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839406702667,3.986311281067856e-09,0.0009839365957304,-0.0094957230612635,0.0,0.0,0.0,-0.0067889974452555,60.0,-4.79170560836792,-0.0,-6.600815538604365e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9752197265625,0.0,0.0,9.239972132490948e-05,297.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9757385253906,0.0,0.0,9.730142483022064e-05,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9759521484375,0.0,0.0,7.186653965618461e-05,297.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9754333496094,0.0,0.0,9.730137389851734e-05,297.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9751281738281,0.0,0.0,0.000461555639049,290.9564208984375,294.1499938964844,281.5733337402344,280.8519592285156,283.6155700683594,281.8516540527344,288.71588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845301974564,4.05524946955893e-09,0.0009845261229202,-0.0096763484179973,0.0,0.0,0.0,-0.0068231732584536,60.0,-4.805812835693359,-0.0,-6.60872814250979e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.973876953125,0.0,0.0,9.251327719539404e-05,297.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9743957519531,0.0,0.0,9.742101246956736e-05,298.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.974609375,0.0,0.0,7.195486250566319e-05,297.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9740905761719,0.0,0.0,9.742096153786406e-05,297.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.97381591796875,0.0,0.0,0.0004621229018084,290.954833984375,294.1499938964844,281.5366516113281,280.8309326171875,283.57958984375,281.8079528808594,288.7127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857399854809,4.1967029851264215e-09,0.0009857357945293,-0.0100469700992107,0.0,0.0,0.0,-0.0068932981230318,60.0,-4.834222793579102,-0.0,-6.624979675962095e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.973876953125,0.0,0.0,9.251327719539404e-05,297.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9743957519531,0.0,0.0,9.742101246956736e-05,298.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.974609375,0.0,0.0,7.195486250566319e-05,297.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9740905761719,0.0,0.0,9.742096153786406e-05,297.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.97381591796875,0.0,0.0,0.0004621229018084,290.954833984375,294.1499938964844,281.5366516113281,280.8309326171875,283.57958984375,281.8079528808594,288.7127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857399854809,4.1967029851264215e-09,0.0009857357945293,-0.0100469700992107,0.0,0.0,0.0,-0.0068932981230318,60.0,-4.834222793579102,-0.0,-6.624979675962095e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9725036621094,0.0,0.0,9.262957610189916e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9730224609375,0.0,0.0,9.754347411217168e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9732360839844,0.0,0.0,7.204531721072271e-05,297.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9727478027344,0.0,0.0,9.754342318046838e-05,297.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9724426269531,0.0,0.0,0.0004627038142643,290.9532470703125,294.1499938964844,281.5,280.80975341796875,283.5435485839844,281.7636108398437,288.70953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.3415631090226725e-09,0.0009869744535535,-0.0104265110567212,0.0,0.0,0.0,-0.0069651114754378,60.0,-4.862861633300781,-0.0,-6.641642613658405e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9725036621094,0.0,0.0,9.262957610189916e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9730224609375,0.0,0.0,9.754347411217168e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9732360839844,0.0,0.0,7.204531721072271e-05,297.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9727478027344,0.0,0.0,9.754342318046838e-05,297.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9724426269531,0.0,0.0,0.0004627038142643,290.9532470703125,294.1499938964844,281.5,280.80975341796875,283.5435485839844,281.7636108398437,288.70953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.3415631090226725e-09,0.0009869744535535,-0.0104265110567212,0.0,0.0,0.0,-0.0069651114754378,60.0,-4.862861633300781,-0.0,-6.641642613658405e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9711608886719,0.0,0.0,9.27470755414106e-05,297.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9716491699219,0.0,0.0,9.766720177140088e-05,298.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.97186279296875,0.0,0.0,7.213670323835686e-05,297.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97137451171875,0.0,0.0,9.766715083969756e-05,297.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9710998535156,0.0,0.0,0.0004632907221093,290.9516296386719,294.1499938964844,281.4633483886719,280.7882995605469,283.5074462890625,281.7188720703125,288.70635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882304584607,4.4879220340021675e-09,0.0009882260346785,-0.0108099766075611,0.0,0.0,0.0,-0.0070376680232584,60.0,-4.8916497230529785,-0.0,-6.658498818978843e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9711608886719,0.0,0.0,9.27470755414106e-05,297.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9716491699219,0.0,0.0,9.766720177140088e-05,298.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.97186279296875,0.0,0.0,7.213670323835686e-05,297.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97137451171875,0.0,0.0,9.766715083969756e-05,297.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9710998535156,0.0,0.0,0.0004632907221093,290.9516296386719,294.1499938964844,281.4633483886719,280.7882995605469,283.5074462890625,281.7188720703125,288.70635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882304584607,4.4879220340021675e-09,0.0009882260346785,-0.0108099766075611,0.0,0.0,0.0,-0.0070376680232584,60.0,-4.8916497230529785,-0.0,-6.658498818978843e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.96978759765625,0.0,0.0,9.28644512896426e-05,297.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97027587890625,0.0,0.0,9.779080573935062e-05,298.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9704895019531,0.0,0.0,7.222799467854202e-05,297.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9700012207031,0.0,0.0,9.779075480764732e-05,297.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9696960449219,0.0,0.0,0.0004638770769815,290.95001220703125,294.1499938964844,281.4266662597656,280.7665100097656,283.4713134765625,281.6738586425781,288.703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894808754324,4.634133521363992e-09,0.0009894763352349,-0.0111930510029196,0.0,0.0,0.0,-0.0071101514622569,60.0,-4.920512199401856,-0.0,-6.675359998098429e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.96978759765625,0.0,0.0,9.28644512896426e-05,297.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97027587890625,0.0,0.0,9.779080573935062e-05,298.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9704895019531,0.0,0.0,7.222799467854202e-05,297.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9700012207031,0.0,0.0,9.779075480764732e-05,297.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9696960449219,0.0,0.0,0.0004638770769815,290.95001220703125,294.1499938964844,281.4266662597656,280.7665100097656,283.4713134765625,281.6738586425781,288.703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894808754324,4.634133521363992e-09,0.0009894763352349,-0.0111930510029196,0.0,0.0,0.0,-0.0071101514622569,60.0,-4.920512199401856,-0.0,-6.675359998098429e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9690856933594,0.0,0.0,9.292260074289516e-05,297.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9695739746094,0.0,0.0,9.785204019863158e-05,298.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.96978759765625,0.0,0.0,7.227322203107178e-05,297.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.96929931640625,0.0,0.0,9.785198926692829e-05,297.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9690246582031,0.0,0.0,0.0004641675332095,290.9491882324219,294.1499938964844,281.4083251953125,280.75543212890625,283.4532165527344,281.6513061523437,288.7015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901003213599,4.706562251044488e-09,0.000990095664747,-0.0113828107714653,0.0,0.0,0.0,-0.0071460576727986,60.0,-4.934947490692139,-0.0,-6.683720243927382e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9683837890625,0.0,0.0,9.298005170421676e-05,297.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9688720703125,0.0,0.0,9.791253978619352e-05,298.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9690856933594,0.0,0.0,7.231790368678048e-05,297.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9685974121094,0.0,0.0,9.791248885449022e-05,297.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.96832275390625,0.0,0.0,0.0004644544969778,290.9483947753906,294.1499938964844,281.3900146484375,280.7442321777344,283.43511962890625,281.62872314453125,288.69989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907123167067,4.7781250067657766e-09,0.0009907075436785,-0.0115703037008643,0.0,0.0,0.0,-0.0071815345436334,60.0,-4.94936990737915,-0.0,-6.691985277029745e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.96697998046875,0.0,0.0,9.309213055530564e-05,297.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96746826171875,0.0,0.0,9.80305630946532e-05,298.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9676818847656,0.0,0.0,7.240507693495601e-05,297.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9671936035156,0.0,0.0,9.803051216294988e-05,297.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9669189453125,0.0,0.0,0.0004650143673643,290.9467468261719,294.1499938964844,281.35333251953125,280.7214050292969,283.3988647460937,281.5836486816406,288.6966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919063886627,4.91773510802318e-09,0.0009919014992192,-0.0119360713288187,0.0,0.0,0.0,-0.0072507453151047,60.0,-4.978133201599121,-0.0,-6.708125255272537e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.96697998046875,0.0,0.0,9.309213055530564e-05,297.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96746826171875,0.0,0.0,9.80305630946532e-05,298.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9676818847656,0.0,0.0,7.240507693495601e-05,297.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9671936035156,0.0,0.0,9.803051216294988e-05,297.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9669189453125,0.0,0.0,0.0004650143673643,290.9467468261719,294.1499938964844,281.35333251953125,280.7214050292969,283.3988647460937,281.5836486816406,288.6966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919063886627,4.91773510802318e-09,0.0009919014992192,-0.0119360713288187,0.0,0.0,0.0,-0.0072507453151047,60.0,-4.978133201599121,-0.0,-6.708125255272537e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.965576171875,0.0,0.0,9.319948003394528e-05,297.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9660339355469,0.0,0.0,9.814360237214714e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9662475585937,0.0,0.0,7.248856854857877e-05,297.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9657897949219,0.0,0.0,9.814355871640146e-05,297.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96551513671875,0.0,0.0,0.0004655506054405,290.945068359375,294.1499938964844,281.3166809082031,280.6979675292969,283.3625793457031,281.53875732421875,288.6933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993049936369,5.051452589555083e-09,0.0009930449305102,-0.0122863976284861,0.0,0.0,0.0,-0.0073170349933207,60.0,-5.006723880767822,-0.0,-6.723601586600125e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.965576171875,0.0,0.0,9.319948003394528e-05,297.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9660339355469,0.0,0.0,9.814360237214714e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9662475585937,0.0,0.0,7.248856854857877e-05,297.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9657897949219,0.0,0.0,9.814355871640146e-05,297.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96551513671875,0.0,0.0,0.0004655506054405,290.945068359375,294.1499938964844,281.3166809082031,280.6979675292969,283.3625793457031,281.53875732421875,288.6933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993049936369,5.051452589555083e-09,0.0009930449305102,-0.0122863976284861,0.0,0.0,0.0,-0.0073170349933207,60.0,-5.006723880767822,-0.0,-6.723601586600125e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9641418457031,0.0,0.0,9.330031753052026e-05,297.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.964599609375,0.0,0.0,9.824978769756854e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9648132324219,0.0,0.0,7.256699609570205e-05,297.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96435546875,0.0,0.0,9.824974404182284e-05,297.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9640808105469,0.0,0.0,0.0004660543054342,290.9433898925781,294.1499938964844,281.2799987792969,280.6737365722656,283.32623291015625,281.4941711425781,288.6900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941242169588,5.1770570053122356e-09,0.0009941189782693,-0.0126154646277427,0.0,0.0,0.0,-0.0073793027549982,60.0,-5.035056114196777,-0.0,-6.7381556334567e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9641418457031,0.0,0.0,9.330031753052026e-05,297.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.964599609375,0.0,0.0,9.824978769756854e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9648132324219,0.0,0.0,7.256699609570205e-05,297.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96435546875,0.0,0.0,9.824974404182284e-05,297.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9640808105469,0.0,0.0,0.0004660543054342,290.9433898925781,294.1499938964844,281.2799987792969,280.6737365722656,283.32623291015625,281.4941711425781,288.6900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941242169588,5.1770570053122356e-09,0.0009941189782693,-0.0126154646277427,0.0,0.0,0.0,-0.0073793027549982,60.0,-5.035056114196777,-0.0,-6.7381556334567e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
