time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012180,297.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9632568359375,0.0,0.0,9.335710637969896e-05,297.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9637451171875,0.0,0.0,9.830959606915712e-05,298.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.96392822265625,0.0,0.0,7.261116843437776e-05,297.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9634704589844,0.0,0.0,9.830954513745382e-05,297.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96319580078125,0.0,0.0,0.0004663379804696,290.9423828125,294.1499938964844,281.25799560546875,280.6588134765625,283.30438232421875,281.4676208496094,288.6881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994729110971,5.247795087370832e-09,0.0009947238722816,-0.0128007866442203,0.0,0.0,0.0,-0.0074143707752227,60.0,-5.051882266998291,-0.0,-6.74635884934105e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96270751953125,0.0,0.0,9.339306416222826e-05,297.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9631652832031,0.0,0.0,9.834746015258132e-05,298.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9633483886719,0.0,0.0,7.263913721544668e-05,297.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.962890625,0.0,0.0,9.834740922087803e-05,297.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.962646484375,0.0,0.0,0.0004665176093112,290.94171142578125,294.1499938964844,281.24334716796875,280.6487121582031,283.2898254394531,281.45001220703125,288.6867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951122337952,5.29258459280868e-09,0.0009951068786904,-0.0129181277006864,0.0,0.0,0.0,-0.0074365749023854,60.0,-5.063025951385498,-0.0,-6.751555048367663e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.96197509765625,0.0,0.0,9.3436123279389e-05,297.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9624328613281,0.0,0.0,9.839280392043293e-05,298.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9626159667969,0.0,0.0,7.267262844834477e-05,297.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9621887207031,0.0,0.0,9.839275298872964e-05,297.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9619140625,0.0,0.0,0.0004667326866183,290.9408569335937,294.1499938964844,281.2250061035156,280.6358337402344,283.2716369628906,281.4281005859375,288.68511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955709101632,5.346217246682272e-09,0.0009955655550584,-0.0130586354061961,0.0,0.0,0.0,-0.0074631632305681,60.0,-5.07684850692749,-0.0,-6.757780823818393e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96124267578125,0.0,0.0,9.34763447730802e-05,297.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9617004394531,0.0,0.0,9.843515726970507e-05,298.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9618835449219,0.0,0.0,7.270390779012814e-05,297.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,9.84351063380018e-05,297.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.961181640625,0.0,0.0,0.0004669335903599,290.94000244140625,294.1499938964844,281.2066650390625,280.6227111816406,283.25341796875,281.4063720703125,288.6834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959993185475,5.396313174088618e-09,0.0009959938470274,-0.0131898764520883,0.0,0.0,0.0,-0.0074879978783428,60.0,-5.09053897857666,-0.0,-6.763598037196061e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95977783203125,0.0,0.0,9.354890062240884e-05,297.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9602355957031,0.0,0.0,9.851156210061164e-05,298.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9604187011719,0.0,0.0,7.276034011738375e-05,297.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9599609375,0.0,0.0,9.851151844486594e-05,297.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.959716796875,0.0,0.0,0.0004672960494644,290.93829345703125,294.1499938964844,281.1700134277344,280.595703125,283.2169494628906,281.36328125,288.6801147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967721998691,5.486684884203896e-09,0.000996766728349,-0.013426630757749,0.0,0.0,0.0,-0.0075327991507947,60.0,-5.117555141448975,-0.0,-6.77409914828786e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95977783203125,0.0,0.0,9.354890062240884e-05,297.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9602355957031,0.0,0.0,9.851156210061164e-05,298.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9604187011719,0.0,0.0,7.276034011738375e-05,297.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9599609375,0.0,0.0,9.851151844486594e-05,297.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.959716796875,0.0,0.0,0.0004672960494644,290.93829345703125,294.1499938964844,281.1700134277344,280.595703125,283.2169494628906,281.36328125,288.6801147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967721998691,5.486684884203896e-09,0.000996766728349,-0.013426630757749,0.0,0.0,0.0,-0.0075327991507947,60.0,-5.117555141448975,-0.0,-6.77409914828786e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9582824707031,0.0,0.0,9.360872354591264e-05,297.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.958740234375,0.0,0.0,9.857455734163524e-05,298.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9589233398437,0.0,0.0,7.280686986632645e-05,297.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95849609375,0.0,0.0,9.857451368588954e-05,297.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9582214355469,0.0,0.0,0.0004675948875956,290.9365539550781,294.1499938964844,281.1333312988281,280.56756591796875,283.1804504394531,281.32086181640625,288.6767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974094573408,5.561193283654121e-09,0.0009974038694053,-0.013621823862195,0.0,0.0,0.0,-0.0075697363354265,60.0,-5.143926620483398,-0.0,-6.782762795864984e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9582824707031,0.0,0.0,9.360872354591264e-05,297.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.958740234375,0.0,0.0,9.857455734163524e-05,298.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9589233398437,0.0,0.0,7.280686986632645e-05,297.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95849609375,0.0,0.0,9.857451368588954e-05,297.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9582214355469,0.0,0.0,0.0004675948875956,290.9365539550781,294.1499938964844,281.1333312988281,280.56756591796875,283.1804504394531,281.32086181640625,288.6767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974094573408,5.561193283654121e-09,0.0009974038694053,-0.013621823862195,0.0,0.0,0.0,-0.0075697363354265,60.0,-5.143926620483398,-0.0,-6.782762795864984e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.956787109375,0.0,0.0,9.365509322378784e-05,297.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9572448730469,0.0,0.0,9.8623386293184e-05,298.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9574279785156,0.0,0.0,7.284293678821996e-05,297.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9570007324219,0.0,0.0,9.862334263743831e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.95672607421875,0.0,0.0,0.0004678265249822,290.934814453125,294.1499938964844,281.0966796875,280.5382385253906,283.1439514160156,281.2790222167969,288.67340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997903291136,5.618936871343294e-09,0.0009978977032005,-0.0137730976566672,0.0,0.0,0.0,-0.0075983628630638,60.0,-5.169641971588135,-0.0,-6.789480977431597e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.956787109375,0.0,0.0,9.365509322378784e-05,297.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9572448730469,0.0,0.0,9.8623386293184e-05,298.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9574279785156,0.0,0.0,7.284293678821996e-05,297.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9570007324219,0.0,0.0,9.862334263743831e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.95672607421875,0.0,0.0,0.0004678265249822,290.934814453125,294.1499938964844,281.0966796875,280.5382385253906,283.1439514160156,281.2790222167969,288.67340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997903291136,5.618936871343294e-09,0.0009978977032005,-0.0137730976566672,0.0,0.0,0.0,-0.0075983628630638,60.0,-5.169641971588135,-0.0,-6.789480977431597e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9552917480469,0.0,0.0,9.368606697535142e-05,297.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9557189941406,0.0,0.0,9.865599713521078e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9559020996094,0.0,0.0,7.28670202079229e-05,297.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9554748535156,0.0,0.0,9.86559534794651e-05,297.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9552307128906,0.0,0.0,0.0004679812118411,290.9330749511719,294.1499938964844,281.0599975585937,280.5075988769531,283.107421875,281.2378845214844,288.66998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982330957427,5.657491808364057e-09,0.0009982275078073,-0.0138741014525294,0.0,0.0,0.0,-0.0076174763962626,60.0,-5.194540500640869,-0.0,-6.79396805480792e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9552917480469,0.0,0.0,9.368606697535142e-05,297.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9557189941406,0.0,0.0,9.865599713521078e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9559020996094,0.0,0.0,7.28670202079229e-05,297.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9554748535156,0.0,0.0,9.86559534794651e-05,297.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9552307128906,0.0,0.0,0.0004679812118411,290.9330749511719,294.1499938964844,281.0599975585937,280.5075988769531,283.107421875,281.2378845214844,288.66998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982330957427,5.657491808364057e-09,0.0009982275078073,-0.0138741014525294,0.0,0.0,0.0,-0.0076174763962626,60.0,-5.194540500640869,-0.0,-6.79396805480792e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9545288085937,0.0,0.0,9.369546023663132e-05,297.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9549560546875,0.0,0.0,9.866589243756609e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9551696777344,0.0,0.0,7.287432526936755e-05,297.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9547424316406,0.0,0.0,9.86658487818204e-05,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9544677734375,0.0,0.0,0.0004680281563196,290.93218994140625,294.1499938964844,281.0416564941406,280.49176025390625,283.08917236328125,281.21759033203125,288.66827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983330965042,5.669187785883878e-09,0.0009983275085687,-0.0139047401025891,0.0,0.0,0.0,-0.0076232748106122,60.0,-5.206668376922607,-0.0,-6.795330165232373e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9537658691406,0.0,0.0,9.37003642320633e-05,297.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9541931152344,0.0,0.0,9.867105836747214e-05,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95440673828125,0.0,0.0,7.287814514711499e-05,297.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9539794921875,0.0,0.0,9.867101471172646e-05,297.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9537048339844,0.0,0.0,0.0004680526617448,290.9313049316406,294.1499938964844,281.0233459472656,280.4755554199219,283.0708923339844,281.19744873046875,288.66656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983853669837,5.675286018913539e-09,0.0009983796626329,-0.013920716010034,0.0,0.0,0.0,-0.0076262978836894,60.0,-5.218557357788086,-0.0,-6.796039997425396e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9522399902344,0.0,0.0,9.36963187996298e-05,297.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9526672363281,0.0,0.0,9.866679465631024e-05,298.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9528503417969,0.0,0.0,7.287498738151044e-05,297.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9524230957031,0.0,0.0,9.866675100056456e-05,297.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9521789550781,0.0,0.0,0.0004680324054788,290.92950439453125,294.1499938964844,280.9866638183594,280.4420166015625,283.03436279296875,281.1577453613281,288.66314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983419440686,5.6702109674233725e-09,0.0009983363561332,-0.0139074213802814,0.0,0.0,0.0,-0.0076237823814153,60.0,-5.241600513458252,-0.0,-6.795448825869245e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9522399902344,0.0,0.0,9.36963187996298e-05,297.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9526672363281,0.0,0.0,9.866679465631024e-05,298.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9528503417969,0.0,0.0,7.287498738151044e-05,297.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9524230957031,0.0,0.0,9.866675100056456e-05,297.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9521789550781,0.0,0.0,0.0004680324054788,290.92950439453125,294.1499938964844,280.9866638183594,280.4420166015625,283.03436279296875,281.1577453613281,288.66314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983419440686,5.6702109674233725e-09,0.0009983363561332,-0.0139074213802814,0.0,0.0,0.0,-0.0076237823814153,60.0,-5.241600513458252,-0.0,-6.795448825869245e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9507141113281,0.0,0.0,9.367186430608854e-05,297.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9511413574219,0.0,0.0,9.864104504231364e-05,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9512939453125,0.0,0.0,7.285597530426458e-05,297.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9508972167969,0.0,0.0,9.864100138656796e-05,297.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9506530761719,0.0,0.0,0.0004679102858062,290.927734375,294.1499938964844,280.95001220703125,280.40692138671875,282.9978332519531,281.1187438964844,288.6596984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081290163,5.639723799077956e-09,0.0009980757022276,-0.0138275539502501,0.0,0.0,0.0,-0.0076086688786745,60.0,-5.263585090637207,-0.0,-6.791899664904123e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9507141113281,0.0,0.0,9.367186430608854e-05,297.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9511413574219,0.0,0.0,9.864104504231364e-05,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9512939453125,0.0,0.0,7.285597530426458e-05,297.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9508972167969,0.0,0.0,9.864100138656796e-05,297.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9506530761719,0.0,0.0,0.0004679102858062,290.927734375,294.1499938964844,280.95001220703125,280.40692138671875,282.9978332519531,281.1187438964844,288.6596984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081290163,5.639723799077956e-09,0.0009980757022276,-0.0138275539502501,0.0,0.0,0.0,-0.0076086688786745,60.0,-5.263585090637207,-0.0,-6.791899664904123e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9491577148437,0.0,0.0,9.361542470287532e-05,297.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9495849609375,0.0,0.0,9.858160774456336e-05,298.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9497375488281,0.0,0.0,7.281207217602059e-05,297.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9493408203125,0.0,0.0,9.858156408881769e-05,297.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9490966796875,0.0,0.0,0.0004676283570006,290.9259338378906,294.1499938964844,280.9143981933594,280.3720092773437,282.9613037109375,281.08074951171875,288.6562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974798886105,5.569376959613237e-09,0.000997474300675,-0.0136432629078626,0.0,0.0,0.0,-0.007573795504868,60.0,-5.283674716949463,-0.0,-6.783714212588168e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9491577148437,0.0,0.0,9.361542470287532e-05,297.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9495849609375,0.0,0.0,9.858160774456336e-05,298.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9497375488281,0.0,0.0,7.281207217602059e-05,297.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9493408203125,0.0,0.0,9.858156408881769e-05,297.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9490966796875,0.0,0.0,0.0004676283570006,290.9259338378906,294.1499938964844,280.9143981933594,280.3720092773437,282.9613037109375,281.08074951171875,288.6562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974798886105,5.569376959613237e-09,0.000997474300675,-0.0136432629078626,0.0,0.0,0.0,-0.007573795504868,60.0,-5.283674716949463,-0.0,-6.783714212588168e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9480895996094,0.0,0.0,9.355350630357862e-05,297.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9485168457031,0.0,0.0,9.851640061242506e-05,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9486999511719,0.0,0.0,7.276391261257231e-05,297.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9482727050781,0.0,0.0,9.851635695667936e-05,297.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9480285644531,0.0,0.0,0.0004673190414905,290.9246826171875,294.1499938964844,280.891357421875,280.34942626953125,282.9365234375,281.0556030273437,288.6538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968200465664,5.49221113033127e-09,0.0009968145750463,-0.0134411063045263,0.0,0.0,0.0,-0.0075355414301157,60.0,-5.295663833618164,-0.0,-6.774741478920987e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9476013183594,0.0,0.0,9.351793414680289e-05,297.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.947998046875,0.0,0.0,9.847895125858486e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9481811523437,0.0,0.0,7.273624942172319e-05,297.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9477844238281,0.0,0.0,9.847890760283916e-05,297.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9475402832031,0.0,0.0,0.0004671413917094,290.9241027832031,294.1499938964844,280.8808288574219,280.339111328125,282.92486572265625,281.0440368652344,288.6527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964409982785,5.447890583099024e-09,0.0009964355267584,-0.0133249973878264,0.0,0.0,0.0,-0.0075135701335966,60.0,-5.30076265335083,-0.0,-6.769590044086726e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9468078613281,0.0,0.0,9.345359285362063e-05,297.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9472351074219,0.0,0.0,9.841119026532397e-05,298.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9473876953125,0.0,0.0,7.268620538525283e-05,297.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9469909667969,0.0,0.0,9.841114660957828e-05,297.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9467468261719,0.0,0.0,0.0004668199690058,290.9231872558594,294.1499938964844,280.8647766113281,280.3233947753906,282.9067077636719,281.0264587402344,288.6509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957553120329,5.367711164439015e-09,0.0009957499569281,-0.0131149441003799,0.0,0.0,0.0,-0.0074738217517733,60.0,-5.307725429534912,-0.0,-6.760276249906384e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9460144042969,0.0,0.0,9.33817500481382e-05,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9464416503906,0.0,0.0,9.833553485805167e-05,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.94659423828125,0.0,0.0,7.26303260307759e-05,297.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9461975097656,0.0,0.0,9.833549847826362e-05,297.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9459533691406,0.0,0.0,0.0004664611187763,290.9223022460937,294.1499938964844,280.8492126464844,280.3081359863281,282.8885498046875,281.0093078613281,288.64923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949898812919,5.278190773339021e-09,0.0009949845261871,-0.0128804175183177,0.0,0.0,0.0,-0.007429442834109,60.0,-5.313995838165283,-0.0,-6.749885272938627e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9444274902344,0.0,0.0,9.321160177933052e-05,297.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9448547363281,0.0,0.0,9.815636440180242e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.94500732421875,0.0,0.0,7.249798363773152e-05,297.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9446105957031,0.0,0.0,9.815632074605674e-05,297.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.94439697265625,0.0,0.0,0.0004656111705116,290.9204406738281,294.1499938964844,280.8194274902344,280.2789611816406,282.8523864746094,280.9765625,288.64569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.0661776995752925e-09,0.0009931717067956,-0.0123249748721718,0.0,0.0,0.0,-0.0073243393562734,60.0,-5.324052810668945,-0.0,-6.72530688916595e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9444274902344,0.0,0.0,9.321160177933052e-05,297.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9448547363281,0.0,0.0,9.815636440180242e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.94500732421875,0.0,0.0,7.249798363773152e-05,297.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9446105957031,0.0,0.0,9.815632074605674e-05,297.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.94439697265625,0.0,0.0,0.0004656111705116,290.9204406738281,294.1499938964844,280.8194274902344,280.2789611816406,282.8523864746094,280.9765625,288.64569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.0661776995752925e-09,0.0009931717067956,-0.0123249748721718,0.0,0.0,0.0,-0.0073243393562734,60.0,-5.324052810668945,-0.0,-6.72530688916595e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9428405761719,0.0,0.0,9.301130194216968e-05,297.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9432678222656,0.0,0.0,9.794543439056724e-05,298.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.94342041015625,0.0,0.0,7.234219810925424e-05,297.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9430236816406,0.0,0.0,9.794539073482156e-05,297.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9428100585937,0.0,0.0,0.0004646106390282,290.9186096191406,294.1499938964844,280.7913513183594,280.25146484375,282.8164367675781,280.9461669921875,288.64215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.8165995636395564e-09,0.0009910375811159,-0.01167110260576,0.0,0.0,0.0,-0.0072006131522357,60.0,-5.330816268920898,-0.0,-6.696431142927396e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9428405761719,0.0,0.0,9.301130194216968e-05,297.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9432678222656,0.0,0.0,9.794543439056724e-05,298.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.94342041015625,0.0,0.0,7.234219810925424e-05,297.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9430236816406,0.0,0.0,9.794539073482156e-05,297.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9428100585937,0.0,0.0,0.0004646106390282,290.9186096191406,294.1499938964844,280.7913513183594,280.25146484375,282.8164367675781,280.9461669921875,288.64215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.8165995636395564e-09,0.0009910375811159,-0.01167110260576,0.0,0.0,0.0,-0.0072006131522357,60.0,-5.330816268920898,-0.0,-6.696431142927396e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9412536621094,0.0,0.0,9.278595098294318e-05,297.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.941650390625,0.0,0.0,9.770812903298064e-05,298.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9418029785156,0.0,0.0,7.216692029032856e-05,297.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9414367675781,0.0,0.0,9.770808537723497e-05,297.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9411926269531,0.0,0.0,0.0004634849610738,290.9167785644531,294.1499938964844,280.7649230957031,280.2255554199219,282.7807312011719,280.9181213378906,288.6386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535811726213978e-09,0.0009886366315186,-0.010935447178781,0.0,0.0,0.0,-0.0070614144206047,60.0,-5.334780216217041,-0.0,-6.664019025492962e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9412536621094,0.0,0.0,9.278595098294318e-05,297.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.941650390625,0.0,0.0,9.770812903298064e-05,298.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9418029785156,0.0,0.0,7.216692029032856e-05,297.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9414367675781,0.0,0.0,9.770808537723497e-05,297.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9411926269531,0.0,0.0,0.0004634849610738,290.9167785644531,294.1499938964844,280.7649230957031,280.2255554199219,282.7807312011719,280.9181213378906,288.6386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535811726213978e-09,0.0009886366315186,-0.010935447178781,0.0,0.0,0.0,-0.0070614144206047,60.0,-5.334780216217041,-0.0,-6.664019025492962e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9396667480469,0.0,0.0,9.254173346562312e-05,297.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9400329589844,0.0,0.0,9.745095303514972e-05,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9402160644531,0.0,0.0,7.197697414085269e-05,297.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9398193359375,0.0,0.0,9.745091665536164e-05,297.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9396057128906,0.0,0.0,0.0004622650449164,290.9149169921875,294.1499938964844,280.7400207519531,280.201171875,282.7452697753906,280.8922119140625,288.6350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315222437139255e-09,0.0009860346326604,-0.0101381978020071,0.0,0.0,0.0,-0.0069105653092265,60.0,-5.336463451385498,-0.0,-6.628982873735367e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9396667480469,0.0,0.0,9.254173346562312e-05,297.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9400329589844,0.0,0.0,9.745095303514972e-05,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9402160644531,0.0,0.0,7.197697414085269e-05,297.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9398193359375,0.0,0.0,9.745091665536164e-05,297.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9396057128906,0.0,0.0,0.0004622650449164,290.9149169921875,294.1499938964844,280.7400207519531,280.201171875,282.7452697753906,280.8922119140625,288.6350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315222437139255e-09,0.0009860346326604,-0.0101381978020071,0.0,0.0,0.0,-0.0069105653092265,60.0,-5.336463451385498,-0.0,-6.628982873735367e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9388427734375,0.0,0.0,9.241377119906248e-05,297.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9392395019531,0.0,0.0,9.731620230013505e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9393920898437,0.0,0.0,7.187744631664827e-05,297.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93902587890625,0.0,0.0,9.731616592034698e-05,297.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9388122558594,0.0,0.0,0.000461625837488,290.9139709472656,294.1499938964844,280.7281188964844,280.1894836425781,282.7276611328125,280.8802490234375,288.6332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846753673627,4.0720835592367174e-09,0.0009846712928265,-0.0097204549238085,0.0,0.0,0.0,-0.0068315244279801,60.0,-5.3363847732543945,-0.0,-6.610661529293793e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93804931640625,0.0,0.0,9.228362614521755e-05,297.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9384155273437,0.0,0.0,9.71791596384719e-05,297.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9385986328125,0.0,0.0,7.177622319431975e-05,297.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9382019042969,0.0,0.0,9.717911598272622e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.93798828125,0.0,0.0,0.000460975774331,290.9130554199219,294.1499938964844,280.716552734375,280.1781616210937,282.7101135253906,280.8687744140625,288.6314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832886280491,3.909931045598114e-09,0.0009832847863435,-0.0092955958098173,0.0,0.0,0.0,-0.0067511382512748,60.0,-5.335925102233887,-0.0,-6.592053836129709e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9364318847656,0.0,0.0,9.201774082612246e-05,297.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9367980957031,0.0,0.0,9.68991662375629e-05,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9369506835937,0.0,0.0,7.156941865105182e-05,297.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.93658447265625,0.0,0.0,9.689912985777482e-05,297.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9363708496094,0.0,0.0,0.0004596475919242,290.9111633300781,294.1499938964844,280.69439697265625,280.15643310546875,282.67529296875,280.8476257324219,288.6278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644713897461e-09,0.0009804518194869,-0.0084275724366307,0.0,0.0,0.0,-0.0065869051031768,60.0,-5.333777904510498,-0.0,-6.554120091095683e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9364318847656,0.0,0.0,9.201774082612246e-05,297.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9367980957031,0.0,0.0,9.68991662375629e-05,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9369506835937,0.0,0.0,7.156941865105182e-05,297.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.93658447265625,0.0,0.0,9.689912985777482e-05,297.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9363708496094,0.0,0.0,0.0004596475919242,290.9111633300781,294.1499938964844,280.69439697265625,280.15643310546875,282.67529296875,280.8476257324219,288.6278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644713897461e-09,0.0009804518194869,-0.0084275724366307,0.0,0.0,0.0,-0.0065869051031768,60.0,-5.333777904510498,-0.0,-6.554120091095683e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9347839355469,0.0,0.0,9.174988372251391e-05,297.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9351806640625,0.0,0.0,9.661709918873385e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9353332519531,0.0,0.0,7.13610861566849e-05,297.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9349670410156,0.0,0.0,9.661706280894578e-05,297.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.93475341796875,0.0,0.0,0.0004583096015267,290.9093017578125,294.1499938964844,280.6734619140625,280.13592529296875,282.64080810546875,280.82867431640625,288.62420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.2449061215800157e-09,0.0009775978978723,-0.0075531043112277,0.0,0.0,0.0,-0.0064214561134576,60.0,-5.330410957336426,-0.0,-6.516016526347812e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9347839355469,0.0,0.0,9.174988372251391e-05,297.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9351806640625,0.0,0.0,9.661709918873385e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9353332519531,0.0,0.0,7.13610861566849e-05,297.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9349670410156,0.0,0.0,9.661706280894578e-05,297.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.93475341796875,0.0,0.0,0.0004583096015267,290.9093017578125,294.1499938964844,280.6734619140625,280.13592529296875,282.64080810546875,280.82867431640625,288.62420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.2449061215800157e-09,0.0009775978978723,-0.0075531043112277,0.0,0.0,0.0,-0.0064214561134576,60.0,-5.330410957336426,-0.0,-6.516016526347812e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
