time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12014460,297.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93316650390625,0.0,0.0,9.14849224500358e-05,297.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9335327148437,0.0,0.0,9.633808076614514e-05,297.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9336853027344,0.0,0.0,7.115500920917839e-05,297.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333190917969,0.0,0.0,9.633804438635708e-05,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.93310546875,0.0,0.0,0.0004569860757328,290.90740966796875,294.1499938964844,280.65362548828125,280.1164855957031,282.60662841796875,280.8116760253906,288.6205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-5.326241970062256,-0.0,-6.478433789425253e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93316650390625,0.0,0.0,9.14849224500358e-05,297.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9335327148437,0.0,0.0,9.633808076614514e-05,297.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9336853027344,0.0,0.0,7.115500920917839e-05,297.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333190917969,0.0,0.0,9.633804438635708e-05,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.93310546875,0.0,0.0,0.0004569860757328,290.90740966796875,294.1499938964844,280.65362548828125,280.1164855957031,282.60662841796875,280.8116760253906,288.6205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-5.326241970062256,-0.0,-6.478433789425253e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9319152832031,0.0,0.0,9.128892997978257e-05,297.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9322814941406,0.0,0.0,9.61316909524612e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93243408203125,0.0,0.0,7.100256334524602e-05,297.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9320678710937,0.0,0.0,9.613164729671551e-05,297.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.931884765625,0.0,0.0,0.0004560070228762,290.9059753417969,294.1499938964844,280.63922119140625,280.1023864746094,282.5809326171875,280.8002319335937,288.6177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726892458274,2.6705746503097316e-09,0.000972686568275,-0.0060481913387775,0.0,0.0,0.0,-0.0061367340385913,60.0,-5.322693824768066,-0.0,-6.450702727534009e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9315185546875,0.0,0.0,9.12279574549757e-05,297.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.931884765625,0.0,0.0,9.606748062651604e-05,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9320373535156,0.0,0.0,7.095514592947438e-05,297.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.93170166015625,0.0,0.0,9.606744424672796e-05,297.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9314880371094,0.0,0.0,0.0004557024803943,290.905517578125,294.1499938964844,280.6347961425781,280.0980529785156,282.5728454589844,280.7968139648437,288.616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972039590124,2.59460830598357e-09,0.0009720369707792,-0.0058491346426308,0.0,0.0,0.0,-0.0060990741476416,60.0,-5.321545600891113,-0.0,-6.442088107405652e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9306945800781,0.0,0.0,9.110406244872138e-05,297.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9310607910156,0.0,0.0,9.593700815457852e-05,297.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93121337890625,0.0,0.0,7.085877587087452e-05,297.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9308776855469,0.0,0.0,9.593697177479044e-05,297.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9306640625,0.0,0.0,0.0004550835583359,290.9045715332031,294.1499938964844,280.625732421875,280.08917236328125,282.5560607910156,280.7901611328125,288.6151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707193239592,2.44023667939075e-09,0.0009707168792374,-0.0054446281865239,0.0,0.0,0.0,-0.006022545043379,60.0,-5.319128513336182,-0.0,-6.42460094013586e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.92987060546875,0.0,0.0,9.098308510147036e-05,297.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93023681640625,0.0,0.0,9.580961341271176e-05,297.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9303894042969,0.0,0.0,7.07646831870079e-05,297.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9300537109375,0.0,0.0,9.580958430888133e-05,297.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9298400878906,0.0,0.0,0.0004544792755041,290.90362548828125,294.1499938964844,280.61688232421875,280.0804748535156,282.5393981933594,280.783935546875,288.61328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694301406852,2.289505918184886e-09,0.0009694278705865,-0.0050496594049036,0.0,0.0,0.0,-0.005947820842266,60.0,-5.316712856292725,-0.0,-6.407548625020354e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.92822265625,0.0,0.0,9.075547131942584e-05,297.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9285888671875,0.0,0.0,9.556992881698534e-05,297.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9287414550781,0.0,0.0,7.058765186229721e-05,297.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9283752441406,0.0,0.0,9.556989971315488e-05,297.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9281616210937,0.0,0.0,0.0004533423052635,290.9017028808594,294.1499938964844,280.5997619628906,280.0636901855469,282.5063171386719,280.7728881835937,288.609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670047438703,2.00591476762213e-09,0.0009670027648098,-0.004306542687118,0.0,0.0,0.0,-0.0058072321116924,60.0,-5.312096118927002,-0.0,-6.375527306090589e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.92822265625,0.0,0.0,9.075547131942584e-05,297.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9285888671875,0.0,0.0,9.556992881698534e-05,297.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9287414550781,0.0,0.0,7.058765186229721e-05,297.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9283752441406,0.0,0.0,9.556989971315488e-05,297.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9281616210937,0.0,0.0,0.0004533423052635,290.9017028808594,294.1499938964844,280.5997619628906,280.0636901855469,282.5063171386719,280.7728881835937,288.609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670047438703,2.00591476762213e-09,0.0009670027648098,-0.004306542687118,0.0,0.0,0.0,-0.0058072321116924,60.0,-5.312096118927002,-0.0,-6.375527306090589e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.92657470703125,0.0,0.0,9.054810652742162e-05,297.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9269104003906,0.0,0.0,9.535156277706848e-05,297.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.92706298828125,0.0,0.0,7.04263657098636e-05,297.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9267272949219,0.0,0.0,9.53515263972804e-05,297.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.926513671875,0.0,0.0,0.0004523064708337,290.8998107910156,294.1499938964844,280.5833435058594,280.047607421875,282.4736022949219,280.7637634277344,288.6059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964795006439,1.7475410007961043e-09,0.0009647932602092,-0.0036294986493885,0.0,0.0,0.0,-0.0056791445240378,60.0,-5.3080339431762695,-0.0,-6.34642276509112e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.92657470703125,0.0,0.0,9.054810652742162e-05,297.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9269104003906,0.0,0.0,9.535156277706848e-05,297.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.92706298828125,0.0,0.0,7.04263657098636e-05,297.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9267272949219,0.0,0.0,9.53515263972804e-05,297.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.926513671875,0.0,0.0,0.0004523064708337,290.8998107910156,294.1499938964844,280.5833435058594,280.047607421875,282.4736022949219,280.7637634277344,288.6059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964795006439,1.7475410007961043e-09,0.0009647932602092,-0.0036294986493885,0.0,0.0,0.0,-0.0056791445240378,60.0,-5.3080339431762695,-0.0,-6.34642276509112e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9248962402344,0.0,0.0,9.035932453116402e-05,297.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9252319335937,0.0,0.0,9.515276178717612e-05,297.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9253845214844,0.0,0.0,7.027953688520938e-05,297.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.925048828125,0.0,0.0,9.515273268334568e-05,297.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9248352050781,0.0,0.0,0.0004513634485192,290.8978881835937,294.1499938964844,280.5675048828125,280.0321044921875,282.44122314453125,280.7562866210937,288.60223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627832914702,1.5123273744421795e-09,0.000962781778071,-0.0030131393577903,0.0,0.0,0.0,-0.0055625378154218,60.0,-5.304576396942139,-0.0,-6.319985601521695e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9248962402344,0.0,0.0,9.035932453116402e-05,297.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9252319335937,0.0,0.0,9.515276178717612e-05,297.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9253845214844,0.0,0.0,7.027953688520938e-05,297.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.925048828125,0.0,0.0,9.515273268334568e-05,297.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9248352050781,0.0,0.0,0.0004513634485192,290.8978881835937,294.1499938964844,280.5675048828125,280.0321044921875,282.44122314453125,280.7562866210937,288.60223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627832914702,1.5123273744421795e-09,0.000962781778071,-0.0030131393577903,0.0,0.0,0.0,-0.0055625378154218,60.0,-5.304576396942139,-0.0,-6.319985601521695e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9232177734375,0.0,0.0,9.019073331728578e-05,297.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9235534667969,0.0,0.0,9.497523569734768e-05,297.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9237060546875,0.0,0.0,7.014840957708657e-05,297.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9233703613281,0.0,0.0,9.49751993175596e-05,297.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92315673828125,0.0,0.0,0.0004505213291849,290.8959350585937,294.1499938964844,280.5521545410156,280.0170593261719,282.4092102050781,280.7504272460937,288.5985412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609868284314,1.3022746214730319e-09,0.0009609854896552,-0.0024627093225717,0.0,0.0,0.0,-0.0054584052413702,60.0,-5.301886558532715,-0.0,-6.296422583318417e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9232177734375,0.0,0.0,9.019073331728578e-05,297.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9235534667969,0.0,0.0,9.497523569734768e-05,297.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9237060546875,0.0,0.0,7.014840957708657e-05,297.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9233703613281,0.0,0.0,9.49751993175596e-05,297.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92315673828125,0.0,0.0,0.0004505213291849,290.8959350585937,294.1499938964844,280.5521545410156,280.0170593261719,282.4092102050781,280.7504272460937,288.5985412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609868284314,1.3022746214730319e-09,0.0009609854896552,-0.0024627093225717,0.0,0.0,0.0,-0.0054584052413702,60.0,-5.301886558532715,-0.0,-6.296422583318417e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92236328125,0.0,0.0,9.011406655190513e-05,297.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9226989746094,0.0,0.0,9.489450167166068e-05,297.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9228515625,0.0,0.0,7.008878310443833e-05,297.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9225158691406,0.0,0.0,9.489446529187262e-05,297.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9223327636719,0.0,0.0,0.0004501383809838,290.8949890136719,294.1499938964844,280.5446472167969,280.0096740722656,282.3933410644531,280.7480773925781,288.5966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601697674952,1.2067487009659315e-09,0.000960168603342,-0.0022123891394585,0.0,0.0,0.0,-0.0054110484197735,60.0,-5.300863265991211,-0.0,-6.28572180971787e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9215393066406,0.0,0.0,9.004961611935869e-05,297.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.921875,0.0,0.0,9.482662426307796e-05,297.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9220275878906,0.0,0.0,7.003865175647661e-05,297.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.92169189453125,0.0,0.0,9.482659515924752e-05,297.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9215087890625,0.0,0.0,0.0004498164053075,290.8940124511719,294.1499938964844,280.5372009277344,280.0024108886719,282.37774658203125,280.74609375,288.5948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009422310977242,1.1091590979006583e-09,0.0009422299917787,-0.0019737647380679,0.0,0.0,0.0,-0.0052766934968531,60.0,-5.267373561859131,-0.0,-6.276732023025033e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9223327636719,0.0,0.0,9.002282604342327e-05,297.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9226989746094,0.0,0.0,9.47984153754078e-05,297.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9229431152344,0.0,0.0,7.001781341386959e-05,297.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9224853515625,0.0,0.0,9.479837899561971e-05,297.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.92236328125,0.0,0.0,0.000449682585895,290.89581298828125,294.1499938964844,280.52252197265625,279.9880065917969,282.35089111328125,280.74273681640625,288.5911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006990505498833,8.32483859625199e-10,0.0006990497349761,-0.001489563146606,0.0,0.0,0.0,-0.0039290678687393,60.0,-4.535431861877441,-0.0,-6.272995989320408e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9223327636719,0.0,0.0,9.002282604342327e-05,297.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9226989746094,0.0,0.0,9.47984153754078e-05,297.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9229431152344,0.0,0.0,7.001781341386959e-05,297.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9224853515625,0.0,0.0,9.479837899561971e-05,297.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.92236328125,0.0,0.0,0.000449682585895,290.89581298828125,294.1499938964844,280.52252197265625,279.9880065917969,282.35089111328125,280.74273681640625,288.5911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006990505498833,8.32483859625199e-10,0.0006990497349761,-0.001489563146606,0.0,0.0,0.0,-0.0039290678687393,60.0,-4.535431861877441,-0.0,-6.272995989320408e-08,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92291259765625,0.0,0.0,3.155519152642228e-05,297.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9232788085937,0.0,0.0,3.3229149266844615e-05,297.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9236145019531,0.0,0.0,2.454294553899672e-05,297.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9230651855469,0.0,0.0,3.3229138352908194e-05,297.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9230041503906,0.0,0.0,0.0001576246868353,290.89630126953125,294.1499938964844,280.5080261230469,279.97381591796875,282.3337097167969,280.74127197265625,288.5874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005280117038637,6.126252283245034e-10,0.0005280111217871,-0.0010825905483216,0.0,0.0,0.0,-0.0029448408167809,60.0,-3.4273364543914795,-0.0,-7.707459559469498e-09,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92291259765625,0.0,0.0,3.155519152642228e-05,297.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9232788085937,0.0,0.0,3.3229149266844615e-05,297.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9236145019531,0.0,0.0,2.454294553899672e-05,297.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9230651855469,0.0,0.0,3.3229138352908194e-05,297.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9230041503906,0.0,0.0,0.0001576246868353,290.89630126953125,294.1499938964844,280.5080261230469,279.97381591796875,282.3337097167969,280.74127197265625,288.5874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005280117038637,6.126252283245034e-10,0.0005280111217871,-0.0010825905483216,0.0,0.0,0.0,-0.0029448408167809,60.0,-3.4273364543914795,-0.0,-7.707459559469498e-09,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.927734375,0.0,0.0,3.031904088857118e-05,297.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9281616210937,0.0,0.0,3.1927425879985094e-05,297.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.92877197265625,0.0,0.0,2.358149686187972e-05,297.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9278869628906,0.0,0.0,3.192741496604867e-05,297.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0001514498726464,290.9006042480469,294.1499938964844,280.4935913085937,279.9596862792969,282.3295288085937,280.7535095214844,288.5838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003230541478842,4.040592027632073e-10,0.0003230537404306,-0.0007392247207462,0.0,0.0,0.0,-0.0018196733435615,60.0,-2.2754452228546143,-0.0,-7.115419808911838e-09,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.927734375,0.0,0.0,3.031904088857118e-05,297.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9281616210937,0.0,0.0,3.1927425879985094e-05,297.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.92877197265625,0.0,0.0,2.358149686187972e-05,297.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9278869628906,0.0,0.0,3.192741496604867e-05,297.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0001514498726464,290.9006042480469,294.1499938964844,280.4935913085937,279.9596862792969,282.3295288085937,280.7535095214844,288.5838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003230541478842,4.040592027632073e-10,0.0003230537404306,-0.0007392247207462,0.0,0.0,0.0,-0.0018196733435615,60.0,-2.2754452228546143,-0.0,-7.115419808911838e-09,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9305419921875,0.0,0.0,2.156164737243671e-05,297.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.93096923828125,0.0,0.0,2.270546428917441e-05,297.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9317626953125,0.0,0.0,1.6770183719927445e-05,297.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9306640625,0.0,0.0,2.27054551942274e-05,297.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9309387207031,0.0,0.0,0.0001077048800652,290.9035949707031,294.1499938964844,280.4814758300781,279.9477844238281,282.3291015625,280.7615051269531,288.5808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002283997455378,2.860049419517452e-10,0.0002283994690515,-0.000523512600921,0.0,0.0,0.0,-0.0012867162004113,60.0,-1.6340065002441406,-0.0,-3.598598974363653e-09,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9309387207031,0.0,0.0,2.0067673176527023e-05,297.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.931396484375,0.0,0.0,2.1132234905962832e-05,297.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.93218994140625,0.0,0.0,1.560820237500593e-05,297.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9310607910156,0.0,0.0,2.113222763000521e-05,297.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9313659667969,0.0,0.0,0.000100242163171,290.9040832519531,294.1499938964844,280.4791564941406,279.94549560546875,282.32916259765625,280.7630310058594,288.5802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002130230277543,2.6663757313194475e-10,0.0002130227658199,-0.000487972080009,0.0,0.0,0.0,-0.0012000205460935,60.0,-1.5297291278839111,-0.0,-3.1171922820760756e-09,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.931884765625,0.0,0.0,1.5897125194896944e-05,297.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9323425292969,0.0,0.0,1.6740446881158277e-05,297.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332275390625,0.0,0.0,1.2364441317913588e-05,297.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9320373535156,0.0,0.0,1.6740441424190067e-05,297.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9323425292969,0.0,0.0,7.940942305140197e-05,290.9052734375,294.1499938964844,280.47186279296875,279.9383850097656,282.3294982910156,280.767333984375,288.5785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001693867961876,2.11859932375269e-10,0.0001693865779088,-0.0003875968977808,0.0,0.0,0.0,-0.0009541073814034,60.0,-1.2397725582122805,-0.0,-1.95617078091459e-09,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9325561523437,0.0,0.0,1.2394618352118414e-05,297.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9330139160156,0.0,0.0,1.3052135727775749e-05,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9339294433594,0.0,0.0,9.640266398491804e-06,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.93267822265625,0.0,0.0,1.305213118030224e-05,297.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9330444335937,0.0,0.0,6.191367720020935e-05,290.9061889648437,294.1499938964844,280.4645690917969,279.93121337890625,282.329833984375,280.7706604003906,288.5767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001320672454312,1.6518256207298518e-10,0.0001320670853601,-0.0003022007877007,0.0,0.0,0.0,-0.0007438969332724,60.0,-0.9885486960411072,-0.0,-1.189147891267339e-09,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.93316650390625,0.0,0.0,7.034126610960811e-06,297.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.93365478515625,0.0,0.0,7.407277735183015e-06,297.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9345703125,0.0,0.0,5.470991709444206e-06,297.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93328857421875,0.0,0.0,7.40727500669891e-06,297.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9336853027344,0.0,0.0,3.5136912629241124e-05,290.9070739746094,294.1499938964844,280.4497375488281,279.91668701171875,282.3302917480469,280.7743225097656,288.5733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-7.495023601222783e-05,9.374364479119987e-11,7.495014142477885e-05,-0.0001715035759843,0.0,0.0,0.0,-0.0004221730632707,60.0,-0.5968134999275208,-0.0,-3.8299219351500814e-10,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.93316650390625,0.0,0.0,7.034126610960811e-06,297.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.93365478515625,0.0,0.0,7.407277735183015e-06,297.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9345703125,0.0,0.0,5.470991709444206e-06,297.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93328857421875,0.0,0.0,7.40727500669891e-06,297.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9336853027344,0.0,0.0,3.5136912629241124e-05,290.9070739746094,294.1499938964844,280.4497375488281,279.91668701171875,282.3302917480469,280.7743225097656,288.5733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-7.495023601222783e-05,9.374364479119987e-11,7.495014142477885e-05,-0.0001715035759843,0.0,0.0,0.0,-0.0004221730632707,60.0,-0.5968134999275208,-0.0,-3.8299219351500814e-10,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,3.562611937013571e-06,297.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.933837890625,0.0,0.0,3.751603571799933e-06,297.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.934814453125,0.0,0.0,2.7709227197192376e-06,297.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9335021972656,0.0,0.0,3.751602434931556e-06,297.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93389892578125,0.0,0.0,1.7795980966184288e-05,290.9073791503906,294.1499938964844,280.4345703125,279.9018249511719,282.3304748535156,280.7756042480469,288.57000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.796060627792031e-05,4.747899642887354e-11,3.796055898419581e-05,-8.686259388923645e-05,0.0,0.0,0.0,-0.000213821127545,60.0,-0.3321252167224884,-0.0,-9.824412811054728e-11,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,3.562611937013571e-06,297.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.933837890625,0.0,0.0,3.751603571799933e-06,297.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.934814453125,0.0,0.0,2.7709227197192376e-06,297.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9335021972656,0.0,0.0,3.751602434931556e-06,297.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93389892578125,0.0,0.0,1.7795980966184288e-05,290.9073791503906,294.1499938964844,280.4345703125,279.9018249511719,282.3304748535156,280.7756042480469,288.57000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.796060627792031e-05,4.747899642887354e-11,3.796055898419581e-05,-8.686259388923645e-05,0.0,0.0,0.0,-0.000213821127545,60.0,-0.3321252167224884,-0.0,-9.824412811054728e-11,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.933349609375,0.0,0.0,1.5364512364612892e-06,297.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9338073730469,0.0,0.0,1.6179578778974246e-06,297.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93475341796875,0.0,0.0,1.1950186262765785e-06,297.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9334716796875,0.0,0.0,1.617957309463236e-06,297.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.933837890625,0.0,0.0,7.674891094211489e-06,290.9073181152344,294.1499938964844,280.4189453125,279.88653564453125,282.3304748535156,280.7758483886719,288.5668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.6371363017242402e-05,2.0476391415780168e-11,1.6371343008358963e-05,-3.746140646398999e-05,0.0,0.0,0.0,-9.221515210811047e-05,60.0,-0.1617329865694046,-0.0,-1.8272884941272768e-11,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.933349609375,0.0,0.0,1.5364512364612892e-06,297.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9338073730469,0.0,0.0,1.6179578778974246e-06,297.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93475341796875,0.0,0.0,1.1950186262765785e-06,297.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9334716796875,0.0,0.0,1.617957309463236e-06,297.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.933837890625,0.0,0.0,7.674891094211489e-06,290.9073181152344,294.1499938964844,280.4189453125,279.88653564453125,282.3304748535156,280.7758483886719,288.5668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.6371363017242402e-05,2.0476391415780168e-11,1.6371343008358963e-05,-3.746140646398999e-05,0.0,0.0,0.0,-9.221515210811047e-05,60.0,-0.1617329865694046,-0.0,-1.8272884941272768e-11,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.93328857421875,0.0,0.0,5.063533876636939e-07,297.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,5.332147452463687e-07,297.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9347229003906,0.0,0.0,3.938307600037661e-07,297.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.93341064453125,0.0,0.0,5.332145747161121e-07,297.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9338073730469,0.0,0.0,2.529339781176532e-06,290.9072570800781,294.1499938964844,280.4028015136719,279.8706970214844,282.3304443359375,280.7758483886719,288.563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.395407242758665e-06,6.748272080026041e-12,5.395400421548402e-06,-1.2345883988018612e-05,0.0,0.0,0.0,-3.0390758183784783e-05,60.0,-0.0652472898364067,-0.0,-1.9846184157873425e-12,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.93328857421875,0.0,0.0,5.063533876636939e-07,297.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,5.332147452463687e-07,297.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9347229003906,0.0,0.0,3.938307600037661e-07,297.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.93341064453125,0.0,0.0,5.332145747161121e-07,297.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9338073730469,0.0,0.0,2.529339781176532e-06,290.9072570800781,294.1499938964844,280.4028015136719,279.8706970214844,282.3304443359375,280.7758483886719,288.563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.395407242758665e-06,6.748272080026041e-12,5.395400421548402e-06,-1.2345883988018612e-05,0.0,0.0,0.0,-3.0390758183784783e-05,60.0,-0.0652472898364067,-0.0,-1.9846184157873425e-12,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.93328857421875,0.0,0.0,2.570274659774441e-07,297.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,2.7066244001616724e-07,297.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,1.9991041710909485e-07,297.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.93341064453125,0.0,0.0,2.706623263293295e-07,297.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9338073730469,0.0,0.0,1.2839052487834124e-06,290.9072570800781,294.1499938964844,280.3944702148437,279.862548828125,282.3304443359375,280.7758483886719,288.5622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-2.7388157377572497e-06,3.425545003904462e-12,2.738812327152118e-06,-6.266964192036539e-06,0.0,0.0,0.0,-1.5426950994879007e-05,60.0,-0.0394634716212749,-0.0,-5.113622199293122e-13,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,1.0804911454442845e-07,297.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,1.1378097042324953e-07,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,8.403826967651187e-08,297.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93341064453125,0.0,0.0,1.1378093489611277e-07,297.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,5.397276368057646e-07,290.9072265625,294.1499938964844,280.385986328125,279.8542175292969,282.3304443359375,280.7758483886719,288.560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1513491244841134e-06,1.4400126056857145e-12,1.151347646555223e-06,-2.634514203236904e-06,0.0,0.0,0.0,-6.485206540673971e-06,60.0,-0.0222800783812999,-0.0,-9.036743792503744e-14,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,6.2278462387155295e-09,297.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,6.558225074115853e-09,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,4.843884404692744e-09,297.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,6.558222409580594e-09,297.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,3.110937640826705e-08,290.9071960449219,294.1499938964844,280.3684387207031,279.8370056152344,282.3304138183594,280.7758178710937,288.5579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.636469862542071e-08,8.30200369713284e-14,6.636461336029242e-08,-1.518554029189545e-07,0.0,0.0,0.0,-3.738241503015161e-07,60.0,-0.0047604828141629,-0.0,-3.002239195418107e-16,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,6.2278462387155295e-09,297.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,6.558225074115853e-09,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,4.843884404692744e-09,297.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,6.558222409580594e-09,297.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,3.110937640826705e-08,290.9071960449219,294.1499938964844,280.3684387207031,279.8370056152344,282.3304138183594,280.7758178710937,288.5579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.636469862542071e-08,8.30200369713284e-14,6.636461336029242e-08,-1.518554029189545e-07,0.0,0.0,0.0,-3.738241503015161e-07,60.0,-0.0047604828141629,-0.0,-3.002239195418107e-16,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
