time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12016740,297.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,-4.8048209855267e-10,297.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,-5.059709873300733e-10,297.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,-3.7370859184981953e-10,297.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,-5.059708207966196e-10,297.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,-2.4001072240764643e-09,290.9071960449219,294.1499938964844,280.3500061035156,279.8189392089844,282.3304138183594,280.7758178710937,288.55535888671875,0.0,0.0,0.0,0.0,1.0,1.0,5.106446376856866e-09,-6.374120710281794e-15,-5.106440159607928e-09,1.169235819276082e-08,0.0,0.0,0.0,2.87545844912529e-08,60.0,-0.0007431074045598,-0.0,-1.786997568377402e-18,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,-4.8048209855267e-10,297.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,-5.059709873300733e-10,297.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,-3.7370859184981953e-10,297.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,-5.059708207966196e-10,297.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,-2.4001072240764643e-09,290.9071960449219,294.1499938964844,280.3500061035156,279.8189392089844,282.3304138183594,280.7758178710937,288.55535888671875,0.0,0.0,0.0,0.0,1.0,1.0,5.106446376856866e-09,-6.374120710281794e-15,-5.106440159607928e-09,1.169235819276082e-08,0.0,0.0,0.0,2.87545844912529e-08,60.0,-0.0007431074045598,-0.0,-1.786997568377402e-18,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,-4.835522607327114e-11,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,-5.092040331056147e-11,297.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,-3.7609651504233454e-11,297.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,-5.092038596332671e-11,297.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,-2.4154434008494263e-10,290.9071960449219,294.1499938964844,280.3307189941406,279.800048828125,282.3304138183594,280.7758178710937,288.5528564453125,0.0,0.0,0.0,0.0,1.0,1.0,5.221733045956967e-10,-6.351322500869089e-16,-5.22172693973033e-10,1.1887253403841667e-09,0.0,0.0,0.0,2.924934960901736e-09,60.0,-5.437389972939855e-06,-0.0,-1.809907530976537e-20,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,-4.835522607327114e-11,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,-5.092040331056147e-11,297.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,-3.7609651504233454e-11,297.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,-5.092038596332671e-11,297.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,-2.4154434008494263e-10,290.9071960449219,294.1499938964844,280.3307189941406,279.800048828125,282.3304138183594,280.7758178710937,288.5528564453125,0.0,0.0,0.0,0.0,1.0,1.0,5.221733045956967e-10,-6.351322500869089e-16,-5.22172693973033e-10,1.1887253403841667e-09,0.0,0.0,0.0,2.924934960901736e-09,60.0,-5.437389972939855e-06,-0.0,-1.809907530976537e-20,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,1.5350864676633158e-11,297.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,1.6165208061025282e-11,297.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,1.1939571727126452e-11,297.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,1.6165202856854854e-11,297.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,7.668073814803833e-11,290.9071960449219,294.1499938964844,280.3123474121094,279.78204345703125,282.3304138183594,280.7758178710937,288.5506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6231049837500675e-10,1.8681551203198992e-16,1.6231031796376527e-10,-3.7226982607663207e-10,0.0,0.0,0.0,-9.022187441587447e-10,60.0,0.0001077290071407,-0.0,-1.824042302810964e-21,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,1.5350864676633158e-11,297.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,1.6165208061025282e-11,297.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,1.1939571727126452e-11,297.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,1.6165202856854854e-11,297.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,7.668073814803833e-11,290.9071960449219,294.1499938964844,280.31072998046875,279.78045654296875,282.3304138183594,280.7758178710937,288.5505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-1.6496599919424426e-10,1.894752351910378e-16,1.6496581878300276e-10,-3.766068013000279e-10,0.0,0.0,0.0,-9.167706593871116e-10,60.0,0.00011274159624,-0.0,-1.8240439183980977e-21,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,-1.7909342628699698e-12,297.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,-1.885940839260747e-12,297.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,-1.3929499914633325e-12,297.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,-1.885940188739444e-12,297.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,-8.946086059447023e-12,290.9071960449219,294.1499938964844,280.30047607421875,279.7704162597656,282.3304138183594,280.7758178710937,288.54937744140625,0.0,0.0,0.0,0.0,1.0,1.0,1.984589749481902e-11,-4.0799472721761306e-17,-1.984585759617908e-11,4.397775893449918e-11,0.0,0.0,0.0,1.1641532182693479e-10,60.0,0.0001246632164111,-0.0,-2.4827263911943638e-23,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,2.558477518385671e-13,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,2.694201198943924e-13,297.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,1.9899286753978514e-13,297.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,2.694200385792295e-13,297.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,1.27801230969532e-12,290.9071960449219,294.1499938964844,280.29010009765625,279.76025390625,282.3304138183594,280.7758178710937,288.5483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.008550881698156e-12,-1.5192717122920602e-17,1.008566168948788e-12,-2.488424830776604e-12,0.0,0.0,0.0,0.0,60.0,0.0001269531931029,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.2689514160156,279.7395324707031,282.3304138183594,280.7758178710937,288.5462341308594,0.0,0.0,0.0,0.0,1.0,1.0,1.5912959968819584e-12,1.3694458941473717e-17,-1.591309657829332e-12,3.5300620933320648e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001225127634825,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.2689514160156,279.7395324707031,282.3304138183594,280.7758178710937,288.5462341308594,0.0,0.0,0.0,0.0,1.0,1.0,1.5912959968819584e-12,1.3694458941473717e-17,-1.591309657829332e-12,3.5300620933320648e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001225127634825,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017340,297.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,2.558477518385671e-13,297.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,2.694201198943924e-13,297.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,1.9899286753978514e-13,297.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,2.694200385792295e-13,297.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,1.27801230969532e-12,290.9071960449219,294.1499938964844,280.24737548828125,279.7183837890625,282.3304138183594,280.7758178710937,288.5443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.008550881698156e-12,-1.5192717122920602e-17,1.008566168948788e-12,-2.488424830776604e-12,0.0,0.0,0.0,0.0,60.0,0.0001143344270531,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017400,297.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,2.558477518385671e-13,297.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,2.694201198943924e-13,297.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,1.9899286753978514e-13,297.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,2.694200385792295e-13,297.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,1.27801230969532e-12,290.9071960449219,294.1499938964844,280.24737548828125,279.7183837890625,282.3304138183594,280.7758178710937,288.5443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.008550881698156e-12,-1.5192717122920602e-17,1.008566168948788e-12,-2.488424830776604e-12,0.0,0.0,0.0,0.0,60.0,0.0001143344270531,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017460,297.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.2254638671875,279.6968994140625,282.3304138183594,280.7758178710937,288.5425109863281,0.0,0.0,0.0,0.0,1.0,1.0,1.5912959968819584e-12,1.3694458941473717e-17,-1.591309657829332e-12,3.5300620933320648e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001060447684722,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017520,297.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.2254638671875,279.6968994140625,282.3304138183594,280.7758178710937,288.5425109863281,0.0,0.0,0.0,0.0,1.0,1.0,1.5912959968819584e-12,1.3694458941473717e-17,-1.591309657829332e-12,3.5300620933320648e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001060447684722,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017580,297.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,5.116955036771342e-13,297.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,5.388402397887848e-13,297.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,3.9798573507957014e-13,297.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,5.388400771584589e-13,297.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,2.55602461939064e-12,290.9071960449219,294.1499938964844,280.20330810546875,279.6752014160156,282.3304138183594,280.7758178710937,288.54083251953125,0.0,0.0,0.0,0.0,1.0,1.0,1.7026103834097417e-12,1.4931285035961993e-17,-1.702625236979505e-12,1.6710874491902145e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.827189933275804e-05,-0.0,-2.0267154052839512e-24,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017640,297.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,5.116955036771342e-13,297.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,5.388402397887848e-13,297.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,3.9798573507957014e-13,297.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,5.388400771584589e-13,297.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,2.55602461939064e-12,290.9071960449219,294.1499938964844,280.20330810546875,279.6752014160156,282.3304138183594,280.7758178710937,288.54083251953125,0.0,0.0,0.0,0.0,1.0,1.0,1.7026103834097417e-12,1.4931285035961993e-17,-1.702625236979505e-12,1.6710874491902145e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.827189933275804e-05,-0.0,-2.0267154052839512e-24,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017700,297.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,2.558477518385671e-13,297.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,2.694201198943924e-13,297.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,1.9899286753978514e-13,297.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,2.694200385792295e-13,297.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,1.27801230969532e-12,290.9071960449219,294.1499938964844,280.19219970703125,279.664306640625,282.3304138183594,280.7758178710937,288.5400390625,0.0,0.0,0.0,0.0,1.0,1.0,7.013622755486226e-12,9.611819692712093e-18,-7.013632296465344e-12,8.841070237020077e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,9.458581189392136e-05,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017760,297.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.1810302734375,279.65338134765625,282.3304138183594,280.7758178710937,288.53924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,9.104500350076704e-05,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017820,297.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,-2.558477518385671e-13,297.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,-2.694201198943924e-13,297.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,-1.9899286753978514e-13,297.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,-2.694200385792295e-13,297.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,-1.27801230969532e-12,290.9071960449219,294.1499938964844,280.15869140625,279.6314697265625,282.3304138183594,280.7758178710937,288.53778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1198673282100668e-12,1.5735777738673916e-17,1.1198516072785658e-12,8.745579672779502e-13,0.0,0.0,0.0,0.0,60.0,8.441881072940305e-05,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017880,297.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,-2.558477518385671e-13,297.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,-2.694201198943924e-13,297.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,-1.9899286753978514e-13,297.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,-2.694200385792295e-13,297.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,-1.27801230969532e-12,290.9071960449219,294.1499938964844,280.15869140625,279.6314697265625,282.3304138183594,280.7758178710937,288.53778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1198673282100668e-12,1.5735777738673916e-17,1.1198516072785658e-12,8.745579672779502e-13,0.0,0.0,0.0,0.0,60.0,8.441881072940305e-05,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017940,297.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.71875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.13641357421875,279.6096496582031,282.3304138183594,280.7758178710937,288.5364074707031,0.0,0.0,0.0,0.0,1.0,1.0,-3.719714206790181e-12,-1.3151398325720404e-17,3.719727217216251e-12,-5.143929119461044e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.830215326976031e-05,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018000,297.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.71875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.13641357421875,279.6096496582031,282.3304138183594,280.7758178710937,288.5364074707031,0.0,0.0,0.0,0.0,1.0,1.0,-3.719714206790181e-12,-1.3151398325720404e-17,3.719727217216251e-12,-5.143929119461044e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.830215326976031e-05,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018060,297.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,-2.558477518385671e-13,297.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,-2.694201198943924e-13,297.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,-1.9899286753978514e-13,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,-2.694200385792295e-13,297.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,-1.27801230969532e-12,290.9071960449219,294.1499938964844,280.1142883300781,279.58795166015625,282.3304138183594,280.7758178710937,288.5351257324219,0.0,0.0,0.0,0.0,1.0,1.0,-3.77537150847429e-12,-1.3769810959374236e-17,3.775385386262098e-12,-3.462452330058041e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.264900341397151e-05,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018120,297.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,-2.558477518385671e-13,297.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,-2.694201198943924e-13,297.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,-1.9899286753978514e-13,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,-2.694200385792295e-13,297.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,-1.27801230969532e-12,290.9071960449219,294.1499938964844,280.1142883300781,279.58795166015625,282.3304138183594,280.7758178710937,288.5351257324219,0.0,0.0,0.0,0.0,1.0,1.0,-3.77537150847429e-12,-1.3769810959374236e-17,3.775385386262098e-12,-3.462452330058041e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.264900341397151e-05,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018180,297.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.0924072265625,279.5664978027344,282.3304138183594,280.7758178710937,288.533935546875,0.0,0.0,0.0,0.0,1.0,1.0,1.5912959968819584e-12,1.3694458941473717e-17,-1.591309657829332e-12,3.5300620933320648e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.742256664438173e-05,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018240,297.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.0924072265625,279.5664978027344,282.3304138183594,280.7758178710937,288.533935546875,0.0,0.0,0.0,0.0,1.0,1.0,1.5912959968819584e-12,1.3694458941473717e-17,-1.591309657829332e-12,3.5300620933320648e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.742256664438173e-05,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018300,297.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,2.558477518385671e-13,297.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,2.694201198943924e-13,297.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,1.9899286753978514e-13,297.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,2.694200385792295e-13,297.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,1.27801230969532e-12,290.9071960449219,294.1499938964844,280.0815734863281,279.555908203125,282.3304138183594,280.7758178710937,288.53338623046875,0.0,0.0,0.0,0.0,1.0,1.0,1.6469531901458499e-12,1.431287157512755e-17,-1.6469675016145269e-12,1.8485853039290623e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.494625267805532e-05,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018360,297.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,2.558477518385671e-13,297.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,2.694201198943924e-13,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,1.9899286753978514e-13,297.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,2.694200385792295e-13,297.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,1.27801230969532e-12,290.9071960449219,294.1499938964844,280.07086181640625,279.5453796386719,282.3304138183594,280.7758178710937,288.5328369140625,0.0,0.0,0.0,0.0,1.0,1.0,1.6469531901458499e-12,1.431287157512755e-17,-1.6469675016145269e-12,1.8485853039290623e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.256611959543079e-05,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018420,297.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.0497436523437,279.5246887207031,282.3304138183594,280.7758178710937,288.53179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,5.808826972497627e-05,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018480,297.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.0497436523437,279.5246887207031,282.3304138183594,280.7758178710937,288.53179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,5.808826972497627e-05,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018540,297.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.0291748046875,279.5045471191406,282.3304138183594,280.7758178710937,288.5308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,5.394247273216024e-05,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018600,297.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.0291748046875,279.5045471191406,282.3304138183594,280.7758178710937,288.5308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,5.394247273216024e-05,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018660,297.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.0092163085937,279.4849853515625,282.3304138183594,280.7758178710937,288.52996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,5.009982851333916e-05,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018720,297.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.0092163085937,279.4849853515625,282.3304138183594,280.7758178710937,288.52996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,5.009982851333916e-05,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018780,297.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,-2.558477518385671e-13,297.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,-2.694201198943924e-13,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,-1.9899286753978514e-13,297.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,-2.694200385792295e-13,297.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,-1.27801230969532e-12,290.9071960449219,294.1499938964844,279.989990234375,279.4661560058594,282.3304138183594,280.7758178710937,288.52911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.77537150847429e-12,-1.3769810959374236e-17,3.775385386262098e-12,-3.462452330058041e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.653777432395145e-05,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018840,297.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,-2.558477518385671e-13,297.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,-2.694201198943924e-13,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,-1.9899286753978514e-13,297.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,-2.694200385792295e-13,297.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,-1.27801230969532e-12,290.9071960449219,294.1499938964844,279.989990234375,279.4661560058594,282.3304138183594,280.7758178710937,288.52911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.77537150847429e-12,-1.3769810959374236e-17,3.775385386262098e-12,-3.462452330058041e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.653777432395145e-05,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018900,297.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,279.9806823730469,279.45703125,282.3304138183594,280.7758178710937,288.5287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,4.485945464693941e-05,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018960,297.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,2.558477518385671e-13,297.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,2.694201198943924e-13,297.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,1.9899286753978514e-13,297.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,2.694200385792295e-13,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,1.27801230969532e-12,290.9071960449219,294.1499938964844,279.9715881347656,279.4481201171875,282.3304138183594,280.7758178710937,288.5283508300781,0.0,0.0,0.0,0.0,1.0,1.0,1.6469531901458499e-12,1.431287157512755e-17,-1.6469675016145269e-12,1.8485853039290623e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.3243850086582825e-05,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019020,297.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,2.558477518385671e-13,297.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,2.694201198943924e-13,297.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,1.9899286753978514e-13,297.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,2.694200385792295e-13,297.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,1.27801230969532e-12,290.9071960449219,294.1499938964844,279.9541320800781,279.4309997558594,282.3304138183594,280.7758178710937,288.52764892578125,0.0,0.0,0.0,0.0,1.0,1.0,1.6469531901458499e-12,1.431287157512755e-17,-1.6469675016145269e-12,1.8485853039290623e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.017803075839765e-05,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
