time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12019080,297.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,2.558477518385671e-13,297.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,2.694201198943924e-13,297.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,1.9899286753978514e-13,297.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,2.694200385792295e-13,297.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,1.27801230969532e-12,290.9071960449219,294.1499938964844,279.9541320800781,279.4309997558594,282.3304138183594,280.7758178710937,288.52764892578125,0.0,0.0,0.0,0.0,1.0,1.0,1.6469531901458499e-12,1.431287157512755e-17,-1.6469675016145269e-12,1.8485853039290623e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.017803075839765e-05,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019140,297.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,279.9376525878906,279.41485595703125,282.3304138183594,280.7758178710937,288.5269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,3.733416087925434e-05,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019200,297.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,279.9376525878906,279.41485595703125,282.3304138183594,280.7758178710937,288.5269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,3.733416087925434e-05,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019260,297.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,-2.558477518385671e-13,297.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,-2.694201198943924e-13,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,-1.9899286753978514e-13,297.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,-2.694200385792295e-13,297.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,-1.27801230969532e-12,290.9071960449219,294.1499938964844,279.9223022460937,279.3998107910156,282.3304138183594,280.7758178710937,288.5263671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.77537150847429e-12,-1.3769810959374236e-17,3.775385386262098e-12,-3.462452330058041e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.469493822194636e-05,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019320,297.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,-2.558477518385671e-13,297.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,-2.694201198943924e-13,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,-1.9899286753978514e-13,297.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,-2.694200385792295e-13,297.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,-1.27801230969532e-12,290.9071960449219,294.1499938964844,279.9223022460937,279.3998107910156,282.3304138183594,280.7758178710937,288.5263671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.77537150847429e-12,-1.3769810959374236e-17,3.775385386262098e-12,-3.462452330058041e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.469493822194636e-05,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019380,297.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,279.9081420898437,279.3859558105469,282.3304138183594,280.7758178710937,288.5257873535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,3.224567262805067e-05,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019440,297.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,279.9081420898437,279.3859558105469,282.3304138183594,280.7758178710937,288.5257873535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,3.224567262805067e-05,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019500,297.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,279.90155029296875,279.3794860839844,282.3304138183594,280.7758178710937,288.5255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,3.109788303845562e-05,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019560,297.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,279.89532470703125,279.37335205078125,282.3304138183594,280.7758178710937,288.5252380371094,0.0,0.0,0.0,0.0,1.0,1.0,1.5912959968819584e-12,1.3694458941473717e-17,-1.591309657829332e-12,3.5300620933320648e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.9992175768711604e-05,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019620,297.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,279.8838806152344,279.3621520996094,282.3304138183594,280.7758178710937,288.5247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,2.7876989406649955e-05,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019680,297.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,279.8838806152344,279.3621520996094,282.3304138183594,280.7758178710937,288.5247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,2.7876989406649955e-05,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019740,297.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,279.8739318847656,279.3523864746094,282.3304138183594,280.7758178710937,288.5242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,2.591361953818705e-05,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019800,297.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,279.8739318847656,279.3523864746094,282.3304138183594,280.7758178710937,288.5242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,2.591361953818705e-05,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019860,297.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,279.8655700683594,279.3442077636719,282.3304138183594,280.7758178710937,288.5238647460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,2.4089475118671544e-05,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019920,297.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,279.8655700683594,279.3442077636719,282.3304138183594,280.7758178710937,288.5238647460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,2.4089475118671544e-05,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019980,297.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,-2.558477518385671e-13,297.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,-2.694201198943924e-13,297.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,-1.9899286753978514e-13,297.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,-2.694200385792295e-13,297.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,-1.27801230969532e-12,290.9071960449219,294.1499938964844,279.85888671875,279.3376770019531,282.3304138183594,280.7758178710937,288.5234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.77537150847429e-12,-1.3769810959374236e-17,3.775385386262098e-12,-3.462452330058041e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.239410241600126e-05,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020040,297.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,-2.558477518385671e-13,297.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,-2.694201198943924e-13,297.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,-1.9899286753978514e-13,297.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,-2.694200385792295e-13,297.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,-1.27801230969532e-12,290.9071960449219,294.1499938964844,279.85888671875,279.3376770019531,282.3304138183594,280.7758178710937,288.5234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.77537150847429e-12,-1.3769810959374236e-17,3.775385386262098e-12,-3.462452330058041e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.239410241600126e-05,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020100,297.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,279.8562316894531,279.3350524902344,282.3304138183594,280.7758178710937,288.52325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,2.1599882529699244e-05,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020160,297.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,2.558477518385671e-13,297.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,2.694201198943924e-13,297.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,1.9899286753978514e-13,297.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,2.694200385792295e-13,297.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,1.27801230969532e-12,290.9071960449219,294.1499938964844,279.8540344238281,279.3328857421875,282.3304138183594,280.7758178710937,288.5230712890625,0.0,0.0,0.0,0.0,1.0,1.0,1.6469531901458499e-12,1.4312873229488774e-17,-1.6469675016145269e-12,1.8485853039290623e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.0834400856983848e-05,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020220,297.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,2.558477518385671e-13,297.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,2.694201198943924e-13,297.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,1.9899286753978514e-13,297.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,2.694200385792295e-13,297.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,1.27801230969532e-12,290.9071960449219,294.1499938964844,279.8510131835937,279.3299560546875,282.3304138183594,280.7758178710937,288.5227355957031,0.0,0.0,0.0,0.0,1.0,1.0,1.6469531901458499e-12,1.431287157512755e-17,-1.6469675016145269e-12,1.8485853039290623e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.93679934454849e-05,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020280,297.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,2.558477518385671e-13,297.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,2.694201198943924e-13,297.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,1.9899286753978514e-13,297.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,2.694200385792295e-13,297.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,1.27801230969532e-12,290.9071960449219,294.1499938964844,279.8510131835937,279.3299560546875,282.3304138183594,280.7758178710937,288.5227355957031,0.0,0.0,0.0,0.0,1.0,1.0,1.6469531901458499e-12,1.431287157512755e-17,-1.6469675016145269e-12,1.8485853039290623e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.93679934454849e-05,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020340,297.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,-2.558477518385671e-13,297.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,-2.694201198943924e-13,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,-1.9899286753978514e-13,297.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,-2.694200385792295e-13,297.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,-1.27801230969532e-12,290.9071960449219,294.1499938964844,279.8500061035156,279.3289489746094,282.3304138183594,280.7758178710937,288.5223999023437,0.0,0.0,0.0,0.0,1.0,1.0,-3.77537150847429e-12,-1.3769810959374236e-17,3.775385386262098e-12,-3.462452330058041e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.8004786397796124e-05,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020400,297.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,-2.558477518385671e-13,297.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,-2.694201198943924e-13,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,-1.9899286753978514e-13,297.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,-2.694200385792295e-13,297.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,-1.27801230969532e-12,290.9071960449219,294.1499938964844,279.8500061035156,279.3289489746094,282.3304138183594,280.7758178710937,288.5223999023437,0.0,0.0,0.0,0.0,1.0,1.0,-3.77537150847429e-12,-1.3769810959374236e-17,3.775385386262098e-12,-3.462452330058041e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.8004786397796124e-05,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020460,297.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,2.558477518385671e-13,297.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,2.694201198943924e-13,297.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,1.9899286753978514e-13,297.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,2.694200385792295e-13,297.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,1.27801230969532e-12,290.9071960449219,294.1499938964844,279.85107421875,279.3291015625,282.3304138183594,280.7758178710937,288.5221252441406,0.0,0.0,0.0,0.0,1.0,1.0,7.013622755486226e-12,9.611819692712093e-18,-7.013632296465344e-12,8.841070237020077e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,1.6737720216042362e-05,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020520,297.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,2.558477518385671e-13,297.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,2.694201198943924e-13,297.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,1.9899286753978514e-13,297.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,2.694200385792295e-13,297.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,1.27801230969532e-12,290.9071960449219,294.1499938964844,279.85107421875,279.3291015625,282.3304138183594,280.7758178710937,288.5221252441406,0.0,0.0,0.0,0.0,1.0,1.0,7.013622755486226e-12,9.611819692712093e-18,-7.013632296465344e-12,8.841070237020077e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,1.6737720216042362e-05,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020580,297.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,2.558477518385671e-13,297.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,2.694201198943924e-13,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,1.9899286753978514e-13,297.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,2.694200385792295e-13,297.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,1.27801230969532e-12,290.9071960449219,294.1499938964844,279.85418701171875,279.3295593261719,282.3304138183594,280.7758178710937,288.5218200683594,0.0,0.0,0.0,0.0,1.0,1.0,1.6469531901458499e-12,1.431287157512755e-17,-1.6469675016145269e-12,1.8485853039290623e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.555775452288799e-05,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020640,297.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,2.558477518385671e-13,297.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,2.694201198943924e-13,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,1.9899286753978514e-13,297.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,2.694200385792295e-13,297.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,1.27801230969532e-12,290.9071960449219,294.1499938964844,279.85418701171875,279.3295593261719,282.3304138183594,280.7758178710937,288.5218200683594,0.0,0.0,0.0,0.0,1.0,1.0,1.6469531901458499e-12,1.431287157512755e-17,-1.6469675016145269e-12,1.8485853039290623e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.555775452288799e-05,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020700,297.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,279.8564758300781,279.3299255371094,282.3304138183594,280.7758178710937,288.5216979980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.5811132238116272e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,1.5004524357209448e-05,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020760,297.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,279.8592529296875,279.3303527832031,282.3304138183594,280.7758178710937,288.5215759277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.5811132238116272e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,1.4471104805124924e-05,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020820,297.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,2.558477518385671e-13,297.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,2.694201198943924e-13,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,1.9899286753978514e-13,297.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,2.694200385792295e-13,297.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,1.27801230969532e-12,290.9071960449219,294.1499938964844,279.8661804199219,279.3314514160156,282.3304138183594,280.7758178710937,288.5213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.008550881698156e-12,-1.5192718777281827e-17,1.008566168948788e-12,-2.488424830776604e-12,0.0,0.0,0.0,0.0,60.0,1.3451335689751431e-05,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020880,297.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,2.558477518385671e-13,297.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,2.694201198943924e-13,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,1.9899286753978514e-13,297.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,2.694200385792295e-13,297.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,1.27801230969532e-12,290.9071960449219,294.1499938964844,279.8661804199219,279.3314514160156,282.3304138183594,280.7758178710937,288.5213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.008550881698156e-12,-1.5192718777281827e-17,1.008566168948788e-12,-2.488424830776604e-12,0.0,0.0,0.0,0.0,60.0,1.3451335689751431e-05,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020940,297.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,279.8748474121094,279.3329162597656,282.3304138183594,280.7758178710937,288.5211181640625,0.0,0.0,0.0,0.0,1.0,1.0,1.5912959968819584e-12,1.3694458114293104e-17,-1.591309657829332e-12,3.5300620933320648e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2503865036705974e-05,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021000,297.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,279.8748474121094,279.3329162597656,282.3304138183594,280.7758178710937,288.5211181640625,0.0,0.0,0.0,0.0,1.0,1.0,1.5912959968819584e-12,1.3694458114293104e-17,-1.591309657829332e-12,3.5300620933320648e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2503865036705974e-05,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021060,297.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,-2.558477518385671e-13,297.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,-2.694201198943924e-13,297.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,-1.9899286753978514e-13,297.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,-2.694200385792295e-13,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,-1.27801230969532e-12,290.9071960449219,294.1499938964844,279.8851318359375,279.3347473144531,282.3304138183594,280.7758178710937,288.5209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.1198673282100668e-12,1.5735777738673916e-17,1.1198516072785658e-12,8.745579672779502e-13,0.0,0.0,0.0,0.0,60.0,1.16236387839308e-05,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021120,297.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,-2.558477518385671e-13,297.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,-2.694201198943924e-13,297.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,-1.9899286753978514e-13,297.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,-2.694200385792295e-13,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,-1.27801230969532e-12,290.9071960449219,294.1499938964844,279.8851318359375,279.3347473144531,282.3304138183594,280.7758178710937,288.5209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.1198673282100668e-12,1.5735777738673916e-17,1.1198516072785658e-12,8.745579672779502e-13,0.0,0.0,0.0,0.0,60.0,1.16236387839308e-05,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021180,297.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,279.89697265625,279.3369140625,282.3304138183594,280.7758178710937,288.52069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.719714206790181e-12,-1.3151398325720404e-17,3.719727217216251e-12,-5.143929119461044e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0806602404045408e-05,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021240,297.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,279.89697265625,279.3369140625,282.3304138183594,280.7758178710937,288.52069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.719714206790181e-12,-1.3151398325720404e-17,3.719727217216251e-12,-5.143929119461044e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0806602404045408e-05,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021300,297.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,2.558477518385671e-13,297.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,2.694201198943924e-13,297.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,1.9899286753978514e-13,297.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,2.694200385792295e-13,297.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,1.27801230969532e-12,290.9071960449219,294.1499938964844,279.9034118652344,279.338134765625,282.3304138183594,280.7758178710937,288.5205993652344,0.0,0.0,0.0,0.0,1.0,1.0,1.6469531901458499e-12,1.431287157512755e-17,-1.6469675016145269e-12,1.8485853039290623e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.042121948557906e-05,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021360,297.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,279.91021728515625,279.3394470214844,282.3304138183594,280.7758178710937,288.5205383300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,1.0049864613392856e-05,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021420,297.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,279.9248046875,279.34234619140625,282.3304138183594,280.7758178710937,288.5203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,9.341675649920944e-06,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
