time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12021480,297.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,279.9248046875,279.34234619140625,282.3304138183594,280.7758178710937,288.5203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,9.341675649920944e-06,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021540,297.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,2.558477518385671e-13,297.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,2.694201198943924e-13,297.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,1.9899286753978514e-13,297.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,2.694200385792295e-13,297.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,1.27801230969532e-12,290.9071960449219,294.1499938964844,279.9405822753906,279.3456420898437,282.3304138183594,280.7758178710937,288.52020263671875,0.0,0.0,0.0,0.0,1.0,1.0,1.6469531901458499e-12,1.431287157512755e-17,-1.6469675016145269e-12,1.8485853039290623e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.683879059390165e-06,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021600,297.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,2.558477518385671e-13,297.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,2.694201198943924e-13,297.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,1.9899286753978514e-13,297.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,2.694200385792295e-13,297.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,1.27801230969532e-12,290.9071960449219,294.1499938964844,279.9405822753906,279.3456420898437,282.3304138183594,280.7758178710937,288.52020263671875,0.0,0.0,0.0,0.0,1.0,1.0,1.6469531901458499e-12,1.431287157512755e-17,-1.6469675016145269e-12,1.8485853039290623e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.683879059390165e-06,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021660,297.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,279.9574890136719,279.3493347167969,282.3304138183594,280.7758178710937,288.5200500488281,0.0,0.0,0.0,0.0,1.0,1.0,1.5912959968819584e-12,1.3694458941473717e-17,-1.591309657829332e-12,3.5300620933320648e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.068392162385862e-06,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021720,297.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,279.9574890136719,279.3493347167969,282.3304138183594,280.7758178710937,288.5200500488281,0.0,0.0,0.0,0.0,1.0,1.0,1.5912959968819584e-12,1.3694458941473717e-17,-1.591309657829332e-12,3.5300620933320648e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.068392162385862e-06,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021780,297.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,279.97540283203125,279.3534240722656,282.3304138183594,280.7758178710937,288.5199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,7.5028883657068945e-06,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021840,297.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,279.97540283203125,279.3534240722656,282.3304138183594,280.7758178710937,288.5199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,7.5028883657068945e-06,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021900,297.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,2.558477518385671e-13,297.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,2.694201198943924e-13,297.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,1.9899286753978514e-13,297.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,2.694200385792295e-13,297.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,1.27801230969532e-12,290.9071960449219,294.1499938964844,279.9847106933594,279.3556213378906,282.3304138183594,280.7758178710937,288.5198669433594,0.0,0.0,0.0,0.0,1.0,1.0,1.6469531901458499e-12,1.431287157512755e-17,-1.6469675016145269e-12,1.8485853039290623e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.23434595784056e-06,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021960,297.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,2.558477518385671e-13,297.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,2.694201198943924e-13,297.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,1.9899286753978514e-13,297.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,2.694200385792295e-13,297.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,1.27801230969532e-12,290.9071960449219,294.1499938964844,279.99420166015625,279.3579406738281,282.3304138183594,280.7758178710937,288.5198059082031,0.0,0.0,0.0,0.0,1.0,1.0,1.6469531901458499e-12,1.431287157512755e-17,-1.6469675016145269e-12,1.8485853039290623e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.978782948863227e-06,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022020,297.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,2.558477518385671e-13,297.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,2.694201198943924e-13,297.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,1.9899286753978514e-13,297.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,2.694200385792295e-13,297.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,1.27801230969532e-12,290.9071960449219,294.1499938964844,280.0138244628906,279.36285400390625,282.3304138183594,280.7758178710937,288.5196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.008550881698156e-12,-1.5192718777281827e-17,1.008566168948788e-12,-2.488424830776604e-12,0.0,0.0,0.0,0.0,60.0,6.4891987676674034e-06,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022080,297.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,2.558477518385671e-13,297.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,2.694201198943924e-13,297.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,1.9899286753978514e-13,297.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,2.694200385792295e-13,297.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,1.27801230969532e-12,290.9071960449219,294.1499938964844,280.0138244628906,279.36285400390625,282.3304138183594,280.7758178710937,288.5196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.008550881698156e-12,-1.5192718777281827e-17,1.008566168948788e-12,-2.488424830776604e-12,0.0,0.0,0.0,0.0,60.0,6.4891987676674034e-06,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022140,297.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.0341186523437,279.36822509765625,282.3304138183594,280.7758178710937,288.5195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,6.033589215803659e-06,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022200,297.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.0341186523437,279.36822509765625,282.3304138183594,280.7758178710937,288.5195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,6.033589215803659e-06,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022260,297.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,-2.558477518385671e-13,297.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,-2.694201198943924e-13,297.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,-1.9899286753978514e-13,297.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,-2.694200385792295e-13,297.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,-1.27801230969532e-12,290.9071960449219,294.1499938964844,280.05499267578125,279.3740539550781,282.3304138183594,280.7758178710937,288.5194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-3.77537150847429e-12,-1.3769811786554849e-17,3.775385386262098e-12,-3.462452330058041e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.609131221717689e-06,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022320,297.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,-2.558477518385671e-13,297.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,-2.694201198943924e-13,297.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,-1.9899286753978514e-13,297.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,-2.694200385792295e-13,297.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,-1.27801230969532e-12,290.9071960449219,294.1499938964844,280.05499267578125,279.3740539550781,282.3304138183594,280.7758178710937,288.5194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-3.77537150847429e-12,-1.3769811786554849e-17,3.775385386262098e-12,-3.462452330058041e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.609131221717689e-06,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022380,297.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,-2.558477518385671e-13,297.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,-2.694201198943924e-13,297.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,-1.9899286753978514e-13,297.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,-2.694200385792295e-13,297.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,-1.27801230969532e-12,290.9071960449219,294.1499938964844,280.07635498046875,279.3803405761719,282.3304138183594,280.7758178710937,288.5193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-3.77537150847429e-12,-1.3769811786554849e-17,3.775385386262098e-12,-3.462452330058041e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.215209512243746e-06,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022440,297.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,-2.558477518385671e-13,297.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,-2.694201198943924e-13,297.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,-1.9899286753978514e-13,297.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,-2.694200385792295e-13,297.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,-1.27801230969532e-12,290.9071960449219,294.1499938964844,280.07635498046875,279.3803405761719,282.3304138183594,280.7758178710937,288.5193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-3.77537150847429e-12,-1.3769811786554849e-17,3.775385386262098e-12,-3.462452330058041e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.215209512243746e-06,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022500,297.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,-2.558477518385671e-13,297.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,-2.694201198943924e-13,297.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,-1.9899286753978514e-13,297.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,-2.694200385792295e-13,297.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,-1.27801230969532e-12,290.9071960449219,294.1499938964844,280.0871887207031,279.3836669921875,282.3304138183594,280.7758178710937,288.51934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1198673282100668e-12,1.5735777738673916e-17,1.1198516072785658e-12,8.745579672779502e-13,0.0,0.0,0.0,0.0,60.0,5.030465672462015e-06,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022560,297.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.0981140136719,279.3870849609375,282.3304138183594,280.7758178710937,288.519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,4.852211532124784e-06,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022620,297.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,-2.558477518385671e-13,297.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,-2.694201198943924e-13,297.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,-1.9899286753978514e-13,297.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,-2.694200385792295e-13,297.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,-1.27801230969532e-12,290.9071960449219,294.1499938964844,280.1201171875,279.39434814453125,282.3304138183594,280.7758178710937,288.51922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1198673282100668e-12,1.5735777738673916e-17,1.1198516072785658e-12,8.745579672779502e-13,0.0,0.0,0.0,0.0,60.0,4.511415227170801e-06,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022680,297.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,-2.558477518385671e-13,297.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,-2.694201198943924e-13,297.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,-1.9899286753978514e-13,297.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,-2.694200385792295e-13,297.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,-1.27801230969532e-12,290.9071960449219,294.1499938964844,280.1201171875,279.39434814453125,282.3304138183594,280.7758178710937,288.51922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1198673282100668e-12,1.5735777738673916e-17,1.1198516072785658e-12,8.745579672779502e-13,0.0,0.0,0.0,0.0,60.0,4.511415227170801e-06,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022740,297.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,2.558477518385671e-13,297.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,2.694201198943924e-13,297.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,1.9899286753978514e-13,297.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,2.694200385792295e-13,297.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,1.27801230969532e-12,290.9071960449219,294.1499938964844,280.1423034667969,279.402099609375,282.3304138183594,280.7758178710937,288.5191345214844,0.0,0.0,0.0,0.0,1.0,1.0,1.6469531901458499e-12,1.431287157512755e-17,-1.6469675016145269e-12,1.8485853039290623e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.193937002128223e-06,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022800,297.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,2.558477518385671e-13,297.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,2.694201198943924e-13,297.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,1.9899286753978514e-13,297.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,2.694200385792295e-13,297.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,1.27801230969532e-12,290.9071960449219,294.1499938964844,280.1423034667969,279.402099609375,282.3304138183594,280.7758178710937,288.5191345214844,0.0,0.0,0.0,0.0,1.0,1.0,1.6469531901458499e-12,1.431287157512755e-17,-1.6469675016145269e-12,1.8485853039290623e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.193937002128223e-06,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022860,297.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,-2.558477518385671e-13,297.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,-2.694201198943924e-13,297.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,-1.9899286753978514e-13,297.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,-2.694200385792295e-13,297.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,-1.27801230969532e-12,290.9071960449219,294.1499938964844,280.1645202636719,279.4103698730469,282.3304138183594,280.7758178710937,288.5190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-3.77537150847429e-12,-1.3769811786554849e-17,3.775385386262098e-12,-3.462452330058041e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.899002422258491e-06,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022920,297.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,-2.558477518385671e-13,297.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,-2.694201198943924e-13,297.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,-1.9899286753978514e-13,297.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,-2.694200385792295e-13,297.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,-1.27801230969532e-12,290.9071960449219,294.1499938964844,280.1645202636719,279.4103698730469,282.3304138183594,280.7758178710937,288.5190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-3.77537150847429e-12,-1.3769811786554849e-17,3.775385386262098e-12,-3.462452330058041e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.899002422258491e-06,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022980,297.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,2.558477518385671e-13,297.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,2.694201198943924e-13,297.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,1.9899286753978514e-13,297.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,2.694200385792295e-13,297.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,1.27801230969532e-12,290.9071960449219,294.1499938964844,280.18670654296875,279.419189453125,282.3304138183594,280.7758178710937,288.5190124511719,0.0,0.0,0.0,0.0,1.0,1.0,1.6469531901458499e-12,1.431287157512755e-17,-1.6469675016145269e-12,1.8485853039290623e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.625222461778321e-06,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023040,297.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,2.558477518385671e-13,297.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,2.694201198943924e-13,297.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,1.9899286753978514e-13,297.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,2.694200385792295e-13,297.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,1.27801230969532e-12,290.9071960449219,294.1499938964844,280.18670654296875,279.419189453125,282.3304138183594,280.7758178710937,288.5190124511719,0.0,0.0,0.0,0.0,1.0,1.0,1.6469531901458499e-12,1.431287157512755e-17,-1.6469675016145269e-12,1.8485853039290623e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.625222461778321e-06,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023100,297.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,2.558477518385671e-13,297.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,2.694201198943924e-13,297.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,1.9899286753978514e-13,297.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,2.694200385792295e-13,297.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,1.27801230969532e-12,290.9071960449219,294.1499938964844,280.19775390625,279.4237976074219,282.3304138183594,280.7758178710937,288.5189819335937,0.0,0.0,0.0,0.0,1.0,1.0,1.6469531901458499e-12,1.431287157512755e-17,-1.6469675016145269e-12,1.8485853039290623e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.497201987556764e-06,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023160,297.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,2.558477518385671e-13,297.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,2.694201198943924e-13,297.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,1.9899286753978514e-13,297.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,2.694200385792295e-13,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,1.27801230969532e-12,290.9071960449219,294.1499938964844,280.2087707519531,279.4285583496094,282.3304138183594,280.7758178710937,288.5189514160156,0.0,0.0,0.0,0.0,1.0,1.0,1.6469531901458499e-12,1.431287157512755e-17,-1.6469675016145269e-12,1.8485853039290623e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.3736446312104817e-06,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023220,297.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.23052978515625,279.4385070800781,282.3304138183594,280.7758178710937,288.5188903808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.5811132238116272e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,3.136754230581573e-06,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023280,297.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.23052978515625,279.4385070800781,282.3304138183594,280.7758178710937,288.5188903808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.5811132238116272e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,3.136754230581573e-06,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023340,297.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.251953125,279.4490661621094,282.3304138183594,280.7758178710937,288.5188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.5811132238116272e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,2.91682840725116e-06,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023400,297.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.251953125,279.4490661621094,282.3304138183594,280.7758178710937,288.5188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.5811132238116272e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,2.91682840725116e-06,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023460,297.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.2729187011719,279.4602355957031,282.3304138183594,280.7758178710937,288.518798828125,0.0,0.0,0.0,0.0,1.0,1.0,1.5912959968819584e-12,1.3694458114293104e-17,-1.591309657829332e-12,3.5300620933320648e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.7081973712483887e-06,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023520,297.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.2729187011719,279.4602355957031,282.3304138183594,280.7758178710937,288.518798828125,0.0,0.0,0.0,0.0,1.0,1.0,1.5912959968819584e-12,1.3694458114293104e-17,-1.591309657829332e-12,3.5300620933320648e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.7081973712483887e-06,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023580,297.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,-2.558477518385671e-13,297.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,-2.694201198943924e-13,297.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,-1.9899286753978514e-13,297.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,-2.694200385792295e-13,297.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,-1.27801230969532e-12,290.9071960449219,294.1499938964844,280.2933044433594,279.4720458984375,282.3304138183594,280.7758178710937,288.51873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.77537150847429e-12,-1.3769810959374236e-17,3.775385386262098e-12,-3.462452330058041e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.5204474241036223e-06,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023640,297.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,-2.558477518385671e-13,297.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,-2.694201198943924e-13,297.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,-1.9899286753978514e-13,297.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,-2.694200385792295e-13,297.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,-1.27801230969532e-12,290.9071960449219,294.1499938964844,280.2933044433594,279.4720458984375,282.3304138183594,280.7758178710937,288.51873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.77537150847429e-12,-1.3769810959374236e-17,3.775385386262098e-12,-3.462452330058041e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.5204474241036223e-06,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023700,297.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.3032531738281,279.4781799316406,282.3304138183594,280.7758178710937,288.5187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,2.432663904983201e-06,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023760,297.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,2.558477518385671e-13,297.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,2.694201198943924e-13,297.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,1.9899286753978514e-13,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,2.694200385792295e-13,297.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,1.27801230969532e-12,290.9071960449219,294.1499938964844,280.3130187988281,279.4844970703125,282.3304138183594,280.7758178710937,288.5187072753906,0.0,0.0,0.0,0.0,1.0,1.0,1.6469531901458499e-12,1.431287157512755e-17,-1.6469675016145269e-12,1.8485853039290623e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.3454495021724142e-06,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
