time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12023820,297.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,2.558477518385671e-13,297.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,2.694201198943924e-13,297.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,1.9899286753978514e-13,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,2.694200385792295e-13,297.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,1.27801230969532e-12,290.9071960449219,294.1499938964844,280.3319396972656,279.4976501464844,282.3304138183594,280.7758178710937,288.5186462402344,0.0,0.0,0.0,0.0,1.0,1.0,1.6469531901458499e-12,1.431287157512755e-17,-1.6469675016145269e-12,1.8485853039290623e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.1824978375661885e-06,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023880,297.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,2.558477518385671e-13,297.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,2.694201198943924e-13,297.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,1.9899286753978514e-13,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,2.694200385792295e-13,297.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,1.27801230969532e-12,290.9071960449219,294.1499938964844,280.3319396972656,279.4976501464844,282.3304138183594,280.7758178710937,288.5186462402344,0.0,0.0,0.0,0.0,1.0,1.0,1.6469531901458499e-12,1.431287157512755e-17,-1.6469675016145269e-12,1.8485853039290623e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.1824978375661885e-06,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023940,297.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,-2.558477518385671e-13,297.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,-2.694201198943924e-13,297.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,-1.9899286753978514e-13,297.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,-2.694200385792295e-13,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,-1.27801230969532e-12,290.9071960449219,294.1499938964844,280.3500061035156,279.511474609375,282.3304138183594,280.7758178710937,288.51861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.77537150847429e-12,-1.3769810959374236e-17,3.775385386262098e-12,-3.462452330058041e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.031888016063021e-06,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024000,297.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,-2.558477518385671e-13,297.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,-2.694201198943924e-13,297.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,-1.9899286753978514e-13,297.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,-2.694200385792295e-13,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,-1.27801230969532e-12,290.9071960449219,294.1499938964844,280.3500061035156,279.511474609375,282.3304138183594,280.7758178710937,288.51861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.77537150847429e-12,-1.3769810959374236e-17,3.775385386262098e-12,-3.462452330058041e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.031888016063021e-06,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024060,297.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.36749267578125,279.52667236328125,282.3304138183594,280.7758178710937,288.5185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,1.889635427687608e-06,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024120,297.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.36749267578125,279.52667236328125,282.3304138183594,280.7758178710937,288.5185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,1.889635427687608e-06,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024180,297.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.38482666015625,279.5437316894531,282.3304138183594,280.7758178710937,288.5185546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,1.751914169290103e-06,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024240,297.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.38482666015625,279.5437316894531,282.3304138183594,280.7758178710937,288.5185546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,1.751914169290103e-06,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024300,297.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.3934631347656,279.552978515625,282.3304138183594,280.7758178710937,288.5185546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,1.6906592463783454e-06,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024360,297.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,2.558477518385671e-13,297.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,2.694201198943924e-13,297.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,1.9899286753978514e-13,297.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,2.694200385792295e-13,297.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,1.27801230969532e-12,290.9071960449219,294.1499938964844,280.4020690917969,279.5626220703125,282.3304138183594,280.7758178710937,288.5185241699219,0.0,0.0,0.0,0.0,1.0,1.0,1.6469531901458499e-12,1.431287157512755e-17,-1.6469675016145269e-12,1.8485853039290623e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6314764934577395e-06,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024420,297.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.4192199707031,279.5832214355469,282.3304138183594,280.7758178710937,288.5184936523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,1.5174831560216262e-06,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024480,297.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.4192199707031,279.5832214355469,282.3304138183594,280.7758178710937,288.5184936523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,1.5174831560216262e-06,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024540,297.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,-2.558477518385671e-13,297.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,-2.694201198943924e-13,297.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,-1.9899286753978514e-13,297.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,-2.694200385792295e-13,297.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,-1.27801230969532e-12,290.9071960449219,294.1499938964844,280.43634033203125,279.6054382324219,282.3304138183594,280.7758178710937,288.5184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-3.77537150847429e-12,-1.3769810959374236e-17,3.775385386262098e-12,-3.462452330058041e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4095469396124829e-06,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024600,297.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,-2.558477518385671e-13,297.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,-2.694201198943924e-13,297.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,-1.9899286753978514e-13,297.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,-2.694200385792295e-13,297.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,-1.27801230969532e-12,290.9071960449219,294.1499938964844,280.43634033203125,279.6054382324219,282.3304138183594,280.7758178710937,288.5184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-3.77537150847429e-12,-1.3769810959374236e-17,3.775385386262098e-12,-3.462452330058041e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4095469396124829e-06,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024660,297.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.4534606933594,279.6291809082031,282.3304138183594,280.7758178710937,288.5184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,1.3098083400109315e-06,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024720,297.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.4534606933594,279.6291809082031,282.3304138183594,280.7758178710937,288.5184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,1.3098083400109315e-06,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024780,297.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.4706115722656,279.65435791015625,282.3304138183594,280.7758178710937,288.5184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,1.2072006256858003e-06,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024840,297.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.4706115722656,279.65435791015625,282.3304138183594,280.7758178710937,288.5184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,1.2072006256858003e-06,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024900,297.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.47918701171875,279.6674499511719,282.3304138183594,280.7758178710937,288.5184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,1.1666220416373108e-06,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024960,297.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.48779296875,279.6808776855469,282.3304138183594,280.7758178710937,288.5184020996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,1.1267721902186167e-06,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025020,297.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.5050964355469,279.7086181640625,282.3304138183594,280.7758178710937,288.5184020996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,1.046708121066331e-06,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025080,297.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.5050964355469,279.7086181640625,282.3304138183594,280.7758178710937,288.5184020996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,1.046708121066331e-06,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025140,297.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,5.116955036771342e-13,297.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,5.388402397887848e-13,297.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,3.9798573507957014e-13,297.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,5.388400771584589e-13,297.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,2.55602461939064e-12,290.9071960449219,294.1499938964844,280.52252197265625,279.7375183105469,282.3304138183594,280.7758178710937,288.51837158203125,0.0,0.0,0.0,0.0,1.0,1.0,7.069279623489466e-12,1.0230232326365925e-17,-7.069290031830322e-12,7.159593664457509e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,9.644807050790405e-07,-0.0,-2.0267154052839512e-24,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025200,297.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,5.116955036771342e-13,297.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,5.388402397887848e-13,297.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,3.9798573507957014e-13,297.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,5.388400771584589e-13,297.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,2.55602461939064e-12,290.9071960449219,294.1499938964844,280.52252197265625,279.7375183105469,282.3304138183594,280.7758178710937,288.51837158203125,0.0,0.0,0.0,0.0,1.0,1.0,7.069279623489466e-12,1.0230232326365925e-17,-7.069290031830322e-12,7.159593664457509e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,9.644807050790405e-07,-0.0,-2.0267154052839512e-24,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025260,297.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.54010009765625,279.7674560546875,282.3304138183594,280.7758178710937,288.5183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,8.994685458674212e-07,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025320,297.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.54010009765625,279.7674560546875,282.3304138183594,280.7758178710937,288.5183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,8.994685458674212e-07,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025380,297.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.5578918457031,279.79833984375,282.3304138183594,280.7758178710937,288.5183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,8.339097803400364e-07,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025440,297.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.5578918457031,279.79833984375,282.3304138183594,280.7758178710937,288.5183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,8.339097803400364e-07,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025500,297.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,-2.558477518385671e-13,297.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,-2.694201198943924e-13,297.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,-1.9899286753978514e-13,297.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,-2.694200385792295e-13,297.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,-1.27801230969532e-12,290.9071960449219,294.1499938964844,280.5668640136719,279.8140869140625,282.3304138183594,280.7758178710937,288.5183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-3.77537150847429e-12,-1.3769810959374236e-17,3.775385386262098e-12,-3.462452330058041e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.06083221505105e-07,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025560,297.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,-2.558477518385671e-13,297.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,-2.694201198943924e-13,297.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,-1.9899286753978514e-13,297.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,-2.694200385792295e-13,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,-1.27801230969532e-12,290.9071960449219,294.1499938964844,280.5758972167969,279.830078125,282.3304138183594,280.7758178710937,288.518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.77537150847429e-12,-1.3769810959374236e-17,3.775385386262098e-12,-3.462452330058041e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.775051358294149e-07,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025620,297.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.5941772460937,279.8625793457031,282.3304138183594,280.7758178710937,288.518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,7.21715309737192e-07,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025680,297.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.5941772460937,279.8625793457031,282.3304138183594,280.7758178710937,288.518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,7.21715309737192e-07,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025740,297.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.6127624511719,279.8957214355469,282.3304138183594,280.7758178710937,288.518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,6.649463557550916e-07,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025800,297.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.6127624511719,279.8957214355469,282.3304138183594,280.7758178710937,288.518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,6.649463557550916e-07,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025860,297.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.63165283203125,279.9294738769531,282.3304138183594,280.7758178710937,288.5182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,6.200412485668494e-07,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025920,297.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.63165283203125,279.9294738769531,282.3304138183594,280.7758178710937,288.5182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,6.200412485668494e-07,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025980,297.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.65093994140625,279.9636535644531,282.3304138183594,280.7758178710937,288.5182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,5.763657782154041e-07,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026040,297.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.65093994140625,279.9636535644531,282.3304138183594,280.7758178710937,288.5182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,5.763657782154041e-07,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026100,297.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,5.116955036771342e-13,297.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,5.388402397887848e-13,297.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,3.9798573507957014e-13,297.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,5.388400771584589e-13,297.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,2.55602461939064e-12,290.9071960449219,294.1499938964844,280.66070556640625,279.9808959960937,282.3304138183594,280.7758178710937,288.5182800292969,0.0,0.0,0.0,0.0,1.0,1.0,1.7026103834097417e-12,1.4931285035961993e-17,-1.702625236979505e-12,1.6710874491902145e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.553478104047826e-07,-0.0,-2.0267154052839512e-24,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026160,297.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,-2.558477518385671e-13,297.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,-2.694201198943924e-13,297.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,-1.9899286753978514e-13,297.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,-2.694200385792295e-13,297.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,-1.27801230969532e-12,290.9071960449219,294.1499938964844,280.67059326171875,279.99822998046875,282.3304138183594,280.7758178710937,288.5182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1198673282100668e-12,1.5735779393035138e-17,1.1198516072785658e-12,8.745579672779502e-13,0.0,0.0,0.0,0.0,60.0,5.351496383809717e-07,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026220,297.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.6907043457031,280.0330810546875,282.3304138183594,280.7758178710937,288.51824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,4.979867753718281e-07,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
