time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12026280,297.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.6907043457031,280.0330810546875,282.3304138183594,280.7758178710937,288.51824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,4.979867753718281e-07,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026340,297.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.7112731933594,280.068115234375,282.3304138183594,280.7758178710937,288.51824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,4.61347667624068e-07,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026400,297.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.7112731933594,280.068115234375,282.3304138183594,280.7758178710937,288.51824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,4.61347667624068e-07,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026460,297.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.7323303222656,280.1032409667969,282.3304138183594,280.7758178710937,288.51824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,4.279876293367124e-07,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026520,297.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.7323303222656,280.1032409667969,282.3304138183594,280.7758178710937,288.51824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,4.279876293367124e-07,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026580,297.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.7539367675781,280.1383361816406,282.3304138183594,280.7758178710937,288.5182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,3.972690763021092e-07,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026640,297.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.7539367675781,280.1383361816406,282.3304138183594,280.7758178710937,288.5182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,3.972690763021092e-07,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026700,297.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,2.558477518385671e-13,297.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,2.694201198943924e-13,297.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,1.9899286753978514e-13,297.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,2.694200385792295e-13,297.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,1.27801230969532e-12,290.9071960449219,294.1499938964844,280.76495361328125,280.1558532714844,282.3304138183594,280.7758178710937,288.5182189941406,0.0,0.0,0.0,0.0,1.0,1.0,1.6469531901458499e-12,1.431287157512755e-17,-1.6469675016145269e-12,1.8485853039290623e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.828548074125138e-07,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026760,297.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.7760925292969,280.1733093261719,282.3304138183594,280.7758178710937,288.5182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,3.694880206239759e-07,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026820,297.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,-2.558477518385671e-13,297.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,-2.694201198943924e-13,297.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,-1.9899286753978514e-13,297.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,-2.694200385792295e-13,297.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,-1.27801230969532e-12,290.9071960449219,294.1499938964844,280.7988586425781,280.2080993652344,282.3304138183594,280.7758178710937,288.5182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-3.77537150847429e-12,-1.3769810959374236e-17,3.775385386262098e-12,-3.462452330058041e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.4298216178285656e-07,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026880,297.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,-2.558477518385671e-13,297.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,-2.694201198943924e-13,297.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,-1.9899286753978514e-13,297.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,-2.694200385792295e-13,297.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,-1.27801230969532e-12,290.9071960449219,294.1499938964844,280.7988586425781,280.2080993652344,282.3304138183594,280.7758178710937,288.5182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-3.77537150847429e-12,-1.3769810959374236e-17,3.775385386262098e-12,-3.462452330058041e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.4298216178285656e-07,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026940,297.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.822265625,280.2425842285156,282.3304138183594,280.7758178710937,288.5182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,3.188900734585332e-07,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027000,297.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.822265625,280.2425842285156,282.3304138183594,280.7758178710937,288.5182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,3.188900734585332e-07,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027060,297.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.8463439941406,280.2766418457031,282.3304138183594,280.7758178710937,288.5182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,2.951167630271812e-07,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027120,297.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.8463439941406,280.2766418457031,282.3304138183594,280.7758178710937,288.5182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,2.951167630271812e-07,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027180,297.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,-2.558477518385671e-13,297.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,-2.694201198943924e-13,297.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,-1.9899286753978514e-13,297.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,-2.694200385792295e-13,297.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,-1.27801230969532e-12,290.9071960449219,294.1499938964844,280.8711242675781,280.3102111816406,282.3304138183594,280.7758178710937,288.5182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-3.77537150847429e-12,-1.3769810959374236e-17,3.775385386262098e-12,-3.462452330058041e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.736205999553931e-07,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027240,297.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,-2.558477518385671e-13,297.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,-2.694201198943924e-13,297.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,-1.9899286753978514e-13,297.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,-2.694200385792295e-13,297.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,-1.27801230969532e-12,290.9071960449219,294.1499938964844,280.8711242675781,280.3102111816406,282.3304138183594,280.7758178710937,288.5182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-3.77537150847429e-12,-1.3769810959374236e-17,3.775385386262098e-12,-3.462452330058041e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.736205999553931e-07,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027300,297.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.8837890625,280.3267822265625,282.3304138183594,280.7758178710937,288.5181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,2.639427805206651e-07,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027360,297.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,-2.558477518385671e-13,297.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,-2.694201198943924e-13,297.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,-1.9899286753978514e-13,297.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,-2.694200385792295e-13,297.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,-1.27801230969532e-12,290.9071960449219,294.1499938964844,280.8966369628906,280.3431701660156,282.3304138183594,280.7758178710937,288.5181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.77537150847429e-12,-1.3769810959374236e-17,3.775385386262098e-12,-3.462452330058041e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.541511037179589e-07,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027420,297.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.92291259765625,280.3754577636719,282.3304138183594,280.7758178710937,288.5181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,2.369359464182708e-07,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027480,297.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,280.92291259765625,280.3754577636719,282.3304138183594,280.7758178710937,288.5181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,2.369359464182708e-07,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027540,297.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,2.558477518385671e-13,297.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,2.694201198943924e-13,297.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,1.9899286753978514e-13,297.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,2.694200385792295e-13,297.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,1.27801230969532e-12,290.9071960449219,294.1499938964844,280.95001220703125,280.40692138671875,282.3304138183594,280.7758178710937,288.5181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.008550881698156e-12,-1.5192717122920602e-17,1.008566168948788e-12,-2.488424830776604e-12,0.0,0.0,0.0,0.0,60.0,2.190148933323144e-07,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027600,297.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,2.558477518385671e-13,297.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,2.694201198943924e-13,297.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,1.9899286753978514e-13,297.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,2.694200385792295e-13,297.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,1.27801230969532e-12,290.9071960449219,294.1499938964844,280.95001220703125,280.40692138671875,282.3304138183594,280.7758178710937,288.5181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.008550881698156e-12,-1.5192717122920602e-17,1.008566168948788e-12,-2.488424830776604e-12,0.0,0.0,0.0,0.0,60.0,2.190148933323144e-07,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027660,297.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,2.558477518385671e-13,297.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,2.694201198943924e-13,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,1.9899286753978514e-13,297.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,2.694200385792295e-13,297.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,1.27801230969532e-12,290.9071960449219,294.1499938964844,280.9840393066406,280.44439697265625,282.3304138183594,280.7758178710937,288.5181884765625,0.0,0.0,0.0,0.0,1.0,1.0,1.6469531901458499e-12,1.431287157512755e-17,-1.6469675016145269e-12,1.8485853039290623e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.009344370890176e-07,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027720,297.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,2.558477518385671e-13,297.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,2.694201198943924e-13,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,1.9899286753978514e-13,297.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,2.694200385792295e-13,297.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,1.27801230969532e-12,290.9071960449219,294.1499938964844,280.9840393066406,280.44439697265625,282.3304138183594,280.7758178710937,288.5181884765625,0.0,0.0,0.0,0.0,1.0,1.0,1.6469531901458499e-12,1.431287157512755e-17,-1.6469675016145269e-12,1.8485853039290623e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.009344370890176e-07,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027780,297.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,281.0306701660156,280.4941711425781,282.3304138183594,280.7758178710937,288.5181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,1.8795476819377654e-07,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027840,297.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,281.0306701660156,280.4941711425781,282.3304138183594,280.7758178710937,288.5181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,1.8795476819377654e-07,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027900,297.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,281.0584411621094,280.5234069824219,282.3304138183594,280.7758178710937,288.5181884765625,0.0,0.0,0.0,0.0,1.0,1.0,1.5912959968819584e-12,1.3694458941473717e-17,-1.591309657829332e-12,3.5300620933320648e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.8160156400881533e-07,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027960,297.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,2.558477518385671e-13,297.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,2.694201198943924e-13,297.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,1.9899286753978514e-13,297.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,2.694200385792295e-13,297.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,1.27801230969532e-12,290.9071960449219,294.1499938964844,281.0890808105469,280.555419921875,282.3304138183594,280.7758178710937,288.5181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.008550881698156e-12,-1.5192717122920602e-17,1.008566168948788e-12,-2.488424830776604e-12,0.0,0.0,0.0,0.0,60.0,1.748156961411951e-07,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028020,297.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,-2.558477518385671e-13,297.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,-2.694201198943924e-13,297.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,-1.9899286753978514e-13,297.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,-2.694200385792295e-13,297.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,-1.27801230969532e-12,290.9071960449219,294.1499938964844,281.1584777832031,280.6272888183594,282.3304138183594,280.7758178710937,288.5181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1198673282100668e-12,1.5735779393035138e-17,1.1198516072785658e-12,8.745579672779502e-13,0.0,0.0,0.0,0.0,60.0,1.6265579461105517e-07,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028080,297.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,-2.558477518385671e-13,297.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,-2.694201198943924e-13,297.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,-1.9899286753978514e-13,297.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,-2.694200385792295e-13,297.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,-1.27801230969532e-12,290.9071960449219,294.1499938964844,281.1584777832031,280.6272888183594,282.3304138183594,280.7758178710937,288.5181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1198673282100668e-12,1.5735779393035138e-17,1.1198516072785658e-12,8.745579672779502e-13,0.0,0.0,0.0,0.0,60.0,1.6265579461105517e-07,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028140,297.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,2.558477518385671e-13,297.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,2.694201198943924e-13,297.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,1.9899286753978514e-13,297.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,2.694200385792295e-13,297.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,1.27801230969532e-12,290.9071960449219,294.1499938964844,281.23809814453125,280.7089233398437,282.3304138183594,280.7758178710937,288.5181884765625,0.0,0.0,0.0,0.0,1.0,1.0,1.6469531901458499e-12,1.431287157512755e-17,-1.6469675016145269e-12,1.8485853039290623e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.5111071149931377e-07,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028200,297.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,2.558477518385671e-13,297.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,2.694201198943924e-13,297.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,1.9899286753978514e-13,297.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,2.694200385792295e-13,297.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,1.27801230969532e-12,290.9071960449219,294.1499938964844,281.23809814453125,280.7089233398437,282.3304138183594,280.7758178710937,288.5181884765625,0.0,0.0,0.0,0.0,1.0,1.0,1.6469531901458499e-12,1.431287157512755e-17,-1.6469675016145269e-12,1.8485853039290623e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.5111071149931377e-07,-0.0,-5.066788513209878e-25,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028260,297.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,281.3271484375,280.7994384765625,282.3304138183594,280.7758178710937,288.5181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,1.3990720049150698e-07,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028320,297.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,281.3271484375,280.7994384765625,282.3304138183594,280.7758178710937,288.5181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,1.3990720049150698e-07,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028380,297.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,281.4248352050781,280.89801025390625,282.3304138183594,280.7758178710937,288.5181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,1.2988780895284438e-07,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028440,297.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,281.4248352050781,280.89801025390625,282.3304138183594,280.7758178710937,288.5181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,1.2988780895284438e-07,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028500,297.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,281.4766845703125,280.9500427246094,282.3304138183594,280.7758178710937,288.5181579589844,0.0,0.0,0.0,0.0,1.0,1.0,1.5912959968819584e-12,1.3694458941473717e-17,-1.591309657829332e-12,3.5300620933320648e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2551571160202002e-07,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028560,297.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,281.5303955078125,281.0037841796875,282.3304138183594,280.7758178710937,288.5181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,1.2073373056864514e-07,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028620,297.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0,297.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0,297.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0,297.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0,290.9071960449219,294.1499938964844,281.6430053710937,281.1158447265625,282.3304138183594,280.7758178710937,288.5181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0642081833822647e-12,-1.581113058375505e-17,1.0642239043137658e-12,-8.069482040039266e-13,0.0,0.0,0.0,0.0,60.0,1.1264989296932981e-07,-0.0,-0.0,0.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
