time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031140,297.62432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.050000000745058,3.7097925426055056e-11,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.050000000745058,3.9065920637293416e-11,297.7633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.050000000745058,2.885396435670096e-11,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.050000000745058,3.906590675950561e-11,297.70806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.050000000745058,1.85311793687859e-10,290.9071960449219,291.1499938964844,284.25,283.3747863769531,282.3304138183594,280.7758178710937,288.5181579589844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-3.9120851003104917e-10,5.062208235366196e-16,3.91208010430688e-10,-8.98531082871301e-10,0.0,0.0,0.0,-2.211891114711761e-09,60.0,-5.798270308332576e-07,-0.0,-1.0652923066946594e-20,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.62432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.050000000745058,3.7097925426055056e-11,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.050000000745058,3.9065920637293416e-11,297.7633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.050000000745058,2.885396435670096e-11,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.050000000745058,3.906590675950561e-11,297.70806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.050000000745058,1.85311793687859e-10,290.9071960449219,291.1499938964844,284.25,283.3747863769531,282.3304138183594,280.7758178710937,288.5181579589844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-3.9120851003104917e-10,5.062208235366196e-16,3.91208010430688e-10,-8.98531082871301e-10,0.0,0.0,0.0,-2.211891114711761e-09,60.0,-5.798270308332576e-07,-0.0,-1.0652923066946594e-20,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.6024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6816101074219,0.6341429352760315,0.050000000745058,0.0408401079475879,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.68170166015625,0.6341429352760315,0.050000000745058,0.0430066026747226,297.7408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6819152832031,0.6341429352760315,0.050000000745058,0.0317645333707332,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.681640625,0.6341429352760315,0.050000000745058,0.0430066026747226,297.6889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.68170166015625,0.6341429352760315,0.050000000745058,0.2040047943592071,290.639892578125,291.1499938964844,284.2872619628906,283.3920288085937,292.3524475097656,294.06866455078125,288.59246826171875,1.0,0.1097141429781913,0.0114101795479655,0.0114101795479655,1.0,1.0,-0.4354665577411651,8.52632581427315e-07,0.4354656934738159,-0.1328436583280563,0.0,0.0,0.0,10.17534637451172,60.0,614.07177734375,-0.0,12.27862548828125,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.5580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8577575683594,0.6313422322273254,0.050000000745058,0.0452361665666103,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8577575683594,0.6313422322273254,0.050000000745058,0.0476358644664287,297.7006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8577575683594,0.6313422322273254,0.050000000745058,0.0351836867630481,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8577575683594,0.6313422322273254,0.050000000745058,0.0476358644664287,297.651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8577575683594,0.6313422322273254,0.050000000745058,0.2259640246629715,290.89752197265625,291.1499938964844,284.324462890625,283.40850830078125,293.6535339355469,297.470458984375,289.231689453125,1.0,0.1210937649011612,0.022820359095931,0.022820359095931,1.0,1.0,-0.4819959700107574,3.5100358672934817e-06,0.4819924831390381,-0.1438857764005661,0.0,0.0,0.0,12.500356674194336,60.0,1278.9486083984375,-0.0,16.68132209777832,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9769592285156,0.5709877014160156,0.050000000745058,0.045680683106184,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9769592285156,0.5709877014160156,0.050000000745058,0.0481039583683013,297.64630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9769592285156,0.5709877014160156,0.050000000745058,0.0355294197797775,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9769592285156,0.5709877014160156,0.050000000745058,0.0481039583683013,297.5939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9769592285156,0.5709877014160156,0.050000000745058,0.2281844764947891,292.0226745605469,291.1499938964844,284.3985595703125,283.43914794921875,293.6662902832031,297.6016845703125,290.2294311523437,1.0,0.1406052857637405,0.0456407181918621,0.0456407181918621,1.0,1.0,-0.4867365956306457,3.662114977487363e-05,0.4866999685764313,-0.1449992507696151,0.0,0.0,0.0,20.01248359680176,60.0,1252.931640625,-0.0,23.191768646240234,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9769592285156,0.5709877014160156,0.050000000745058,0.045680683106184,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9769592285156,0.5709877014160156,0.050000000745058,0.0481039583683013,297.64630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9769592285156,0.5709877014160156,0.050000000745058,0.0355294197797775,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9769592285156,0.5709877014160156,0.050000000745058,0.0481039583683013,297.5939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9769592285156,0.5709877014160156,0.050000000745058,0.2281844764947891,292.0226745605469,291.1499938964844,284.3985595703125,283.43914794921875,293.6662902832031,297.6016845703125,290.2294311523437,1.0,0.1406052857637405,0.0456407181918621,0.0456407181918621,1.0,1.0,-0.4867365956306457,3.662114977487363e-05,0.4866999685764313,-0.1449992507696151,0.0,0.0,0.0,20.01248359680176,60.0,1252.931640625,-0.0,23.191768646240234,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.37066650390625,0.5492411851882935,0.050000000745058,0.0458179302513599,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.37066650390625,0.5492411851882935,0.050000000745058,0.0482484884560108,297.6293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.37066650390625,0.5492411851882935,0.050000000745058,0.0356361679732799,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.37066650390625,0.5492411851882935,0.050000000745058,0.0482484884560108,297.5732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.37066650390625,0.5492411851882935,0.050000000745058,0.2288700491189956,292.4076232910156,291.1499938964844,284.4354858398437,283.453369140625,293.6640014648437,297.57977294921875,290.5856628417969,1.0,0.1490138173103332,0.0570508986711502,0.0570508986711502,1.0,1.0,-0.4881990849971771,0.0001029906925396,0.4880960881710052,-0.1452953070402145,0.0,0.0,0.0,23.67987060546875,60.0,1136.6834716796875,-0.0,26.346336364746094,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7159423828125,0.5324392914772034,0.050000000745058,0.045949388295412,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7159423828125,0.5324392914772034,0.050000000745058,0.0483869202435016,297.6171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7159423828125,0.5324392914772034,0.050000000745058,0.0357384122908115,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7159423828125,0.5324392914772034,0.050000000745058,0.0483869202435016,297.5569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7159423828125,0.5324392914772034,0.050000000745058,0.2295267134904861,292.7489318847656,291.1499938964844,284.47235107421875,283.46685791015625,293.66180419921875,297.56201171875,290.9112548828125,1.0,0.1565813720226287,0.2456407248973846,0.2456407248973846,0.9816149473190308,1.0,-0.4896000623703003,0.0325340926647186,0.4570659697055816,-0.113362431526184,0.0,0.0,0.0,27.199203491210938,60.0,1023.6521606445312,-0.0,29.380136489868164,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3199768066406,0.5095366835594177,0.050000000745058,0.0461895167827606,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3199768066406,0.5095366835594177,0.050000000745058,0.0486397854983806,297.602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3199768066406,0.5095366835594177,0.050000000745058,0.0359251797199249,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3199768066406,0.5095366835594177,0.050000000745058,0.0486397854983806,297.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3199768066406,0.5095366835594177,0.050000000745058,0.2307262122631073,293.3472595214844,291.1499938964844,284.5458679199219,283.4918212890625,292.9268493652344,297.53759765625,291.4747314453125,1.0,0.1694027632474899,0.6228203773498535,0.6228203773498535,0.9448448419570924,1.0,-0.4921589195728302,0.1870264410972595,0.3051324784755707,0.0398133918642997,0.0,0.0,0.0,33.64035415649414,60.0,730.0592041015625,-0.0,34.946868896484375,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3199768066406,0.5095366835594177,0.050000000745058,0.0461895167827606,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3199768066406,0.5095366835594177,0.050000000745058,0.0486397854983806,297.602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3199768066406,0.5095366835594177,0.050000000745058,0.0359251797199249,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3199768066406,0.5095366835594177,0.050000000745058,0.0486397854983806,297.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3199768066406,0.5095366835594177,0.050000000745058,0.2307262122631073,293.3472595214844,291.1499938964844,284.5458679199219,283.4918212890625,292.9268493652344,297.53759765625,291.4747314453125,1.0,0.1694027632474899,0.6228203773498535,0.6228203773498535,0.9448448419570924,1.0,-0.4921589195728302,0.1870264410972595,0.3051324784755707,0.0398133918642997,0.0,0.0,0.0,33.64035415649414,60.0,730.0592041015625,-0.0,34.946868896484375,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.57696533203125,0.4954346120357513,0.050000000745058,0.0463934987783432,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.57696533203125,0.4954346120357513,0.050000000745058,0.0488545894622802,297.5960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.57696533203125,0.4954346120357513,0.050000000745058,0.0360838323831558,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.57696533203125,0.4954346120357513,0.050000000745058,0.0488545894622802,297.52166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.57696533203125,0.4954346120357513,0.050000000745058,0.2317451387643814,293.58013916015625,291.1499938964844,284.6190795898437,283.5141906738281,291.8659362792969,297.52349853515625,291.5877990722656,1.0,0.1795585006475448,1.0,1.0,0.9080747365951538,1.0,-0.4943324029445648,0.2175706923007965,0.2767617106437683,0.0696686133742332,0.0,0.0,0.0,39.09860610961914,60.0,182.82521057128903,-0.0,39.74175643920898,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.57696533203125,0.4954346120357513,0.050000000745058,0.0463934987783432,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.57696533203125,0.4954346120357513,0.050000000745058,0.0488545894622802,297.5960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.57696533203125,0.4954346120357513,0.050000000745058,0.0360838323831558,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.57696533203125,0.4954346120357513,0.050000000745058,0.0488545894622802,297.52166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.57696533203125,0.4954346120357513,0.050000000745058,0.2317451387643814,293.58013916015625,291.1499938964844,284.6190795898437,283.5141906738281,291.8659362792969,297.52349853515625,291.5877990722656,1.0,0.1795585006475448,1.0,1.0,0.9080747365951538,1.0,-0.4943324029445648,0.2175706923007965,0.2767617106437683,0.0696686133742332,0.0,0.0,0.0,39.09860610961914,60.0,182.82521057128903,-0.0,39.74175643920898,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6338806152344,0.4857655763626098,0.050000000745058,0.0465621650218963,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6338806152344,0.4857655763626098,0.050000000745058,0.04903220012784,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6338806152344,0.4857655763626098,0.050000000745058,0.0362150147557258,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6338806152344,0.4857655763626098,0.050000000745058,0.04903220012784,297.5126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6338806152344,0.4857655763626098,0.050000000745058,0.2325876504182815,293.6374816894531,290.6499938964844,284.6921081542969,283.5340881347656,291.7814025878906,297.5139465332031,291.6563720703125,1.0,0.1875171959400177,1.0,1.0,0.8114107251167297,1.0,-0.4961296617984772,0.2224096953868866,0.2737199664115906,0.0739949271082878,0.0,0.0,0.0,43.60878372192383,48.0,69.3554916381836,-0.0,43.74274826049805,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6338806152344,0.4857655763626098,0.050000000745058,0.0465621650218963,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6338806152344,0.4857655763626098,0.050000000745058,0.04903220012784,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6338806152344,0.4857655763626098,0.050000000745058,0.0362150147557258,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6338806152344,0.4857655763626098,0.050000000745058,0.04903220012784,297.5126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6338806152344,0.4857655763626098,0.050000000745058,0.2325876504182815,293.6374816894531,290.6499938964844,284.6921081542969,283.5340881347656,291.7814025878906,297.5139465332031,291.6563720703125,1.0,0.1875171959400177,1.0,1.0,0.8114107251167297,1.0,-0.4961296617984772,0.2224096953868866,0.2737199664115906,0.0739949271082878,0.0,0.0,0.0,43.60878372192383,48.0,69.3554916381836,-0.0,43.74274826049805,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6918640136719,0.4834862351417541,0.050000000745058,0.0466041788458824,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6918640136719,0.4834862351417541,0.050000000745058,0.0490764454007148,297.5884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6918640136719,0.4834862351417541,0.050000000745058,0.0362476967275142,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6918640136719,0.4834862351417541,0.050000000745058,0.0490764454007148,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6918640136719,0.4834862351417541,0.050000000745058,0.2327975332736969,293.6936340332031,290.1499938964844,284.764892578125,283.5517272949219,291.601318359375,297.50738525390625,291.6988220214844,1.0,0.1889609545469284,1.0,1.0,0.7147467136383057,1.0,-0.4965776801109314,0.231502890586853,0.2650747895240783,0.0828564465045929,0.0,0.0,0.0,44.73271179199219,36.0,-4.341405868530273,-0.0,44.74540710449219,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6918640136719,0.4834862351417541,0.050000000745058,0.0466041788458824,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6918640136719,0.4834862351417541,0.050000000745058,0.0490764454007148,297.5884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6918640136719,0.4834862351417541,0.050000000745058,0.0362476967275142,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6918640136719,0.4834862351417541,0.050000000745058,0.0490764454007148,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6918640136719,0.4834862351417541,0.050000000745058,0.2327975332736969,293.6936340332031,290.1499938964844,284.764892578125,283.5517272949219,291.601318359375,297.50738525390625,291.6988220214844,1.0,0.1889609545469284,1.0,1.0,0.7147467136383057,1.0,-0.4965776801109314,0.231502890586853,0.2650747895240783,0.0828564465045929,0.0,0.0,0.0,44.73271179199219,36.0,-4.341405868530273,-0.0,44.74540710449219,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6964416503906,0.4847039878368377,0.050000000745058,0.0465816743671894,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6964416503906,0.4847039878368377,0.050000000745058,0.049052745103836,297.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6964416503906,0.4847039878368377,0.050000000745058,0.0362301915884017,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6964416503906,0.4847039878368377,0.050000000745058,0.049052745103836,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6964416503906,0.4847039878368377,0.050000000745058,0.2326851040124893,293.69635009765625,290.1499938964844,284.8012390136719,283.55975341796875,291.4283142089844,297.5048828125,291.6909484863281,1.0,0.1877683401107788,1.0,1.0,0.6664146780967712,1.0,-0.4963379502296448,0.23942731320858,0.2569106221199035,0.0907482579350471,0.0,0.0,0.0,44.1313591003418,36.0,-53.73392868041992,-0.0,44.21070098876953,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6776123046875,0.4872147738933563,0.050000000745058,0.0465357489883899,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6776123046875,0.4872147738933563,0.050000000745058,0.0490043833851814,297.5863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6776123046875,0.4872147738933563,0.050000000745058,0.0361944697797298,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6776123046875,0.4872147738933563,0.050000000745058,0.0490043833851814,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6776123046875,0.4872147738933563,0.050000000745058,0.23245570063591,293.6750183105469,289.6499938964844,284.8375244140625,283.5672607421875,291.0645751953125,297.50274658203125,291.65399169921875,1.0,0.1854902505874633,1.0,1.0,0.5997243523597717,1.0,-0.4958486258983612,0.2566072046756744,0.2392414212226867,0.1079046428203582,0.0,0.0,0.0,42.904930114746094,25.0,-134.52015686035156,-0.0,43.12189865112305,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4930725097656,0.4953846633434295,0.050000000745058,0.0463943108916282,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4930725097656,0.4953846633434295,0.050000000745058,0.0488554425537586,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4930725097656,0.4953846633434295,0.050000000745058,0.0360844619572162,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4930725097656,0.4953846633434295,0.050000000745058,0.0488554425537586,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4930725097656,0.4953846633434295,0.050000000745058,0.2317491918802261,293.4787292480469,289.1499938964844,284.9100036621094,283.5808410644531,289.5639038085937,297.4986877441406,291.3857727050781,1.0,0.1785318553447723,1.0,1.0,0.4663437008857727,1.0,-0.494341641664505,0.320448487997055,0.1738931536674499,0.1716619879007339,0.0,0.0,0.0,39.12986755371094,25.0,-482.2285461425781,-0.0,39.78542709350586,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4930725097656,0.4953846633434295,0.050000000745058,0.0463943108916282,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4930725097656,0.4953846633434295,0.050000000745058,0.0488554425537586,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4930725097656,0.4953846633434295,0.050000000745058,0.0360844619572162,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4930725097656,0.4953846633434295,0.050000000745058,0.0488554425537586,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4930725097656,0.4953846633434295,0.050000000745058,0.2317491918802261,293.4787292480469,289.1499938964844,284.9100036621094,283.5808410644531,289.5639038085937,297.4986877441406,291.3857727050781,1.0,0.1785318553447723,1.0,1.0,0.4663437008857727,1.0,-0.494341641664505,0.320448487997055,0.1738931536674499,0.1716619879007339,0.0,0.0,0.0,39.12986755371094,25.0,-482.2285461425781,-0.0,39.78542709350586,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.5722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9689025878906,0.5027545094490051,0.050000000745058,0.0462810955941677,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9689025878906,0.5027545094490051,0.050000000745058,0.0487362258136272,297.57843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9689025878906,0.5027545094490051,0.050000000745058,0.0359964072704315,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9689025878906,0.5027545094490051,0.050000000745058,0.0487362258136272,297.4916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9689025878906,0.5027545094490051,0.050000000745058,0.2311836630105972,292.9362487792969,288.6499938964844,284.9823608398437,283.5926208496094,287.4819641113281,297.49285888671875,290.7487487792969,1.0,0.1731584817171096,1.0,1.0,0.3329630494117737,1.0,-0.4931352138519287,0.4033975303173065,0.0897376835346221,0.2543161511421203,0.0,0.0,0.0,36.11213302612305,25.0,-978.3156127929688,-0.0,37.1382942199707,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.5722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9689025878906,0.5027545094490051,0.050000000745058,0.0462810955941677,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9689025878906,0.5027545094490051,0.050000000745058,0.0487362258136272,297.57843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9689025878906,0.5027545094490051,0.050000000745058,0.0359964072704315,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9689025878906,0.5027545094490051,0.050000000745058,0.0487362258136272,297.4916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9689025878906,0.5027545094490051,0.050000000745058,0.2311836630105972,292.9362487792969,288.6499938964844,284.9823608398437,283.5926208496094,287.4819641113281,297.49285888671875,290.7487487792969,1.0,0.1731584817171096,1.0,1.0,0.3329630494117737,1.0,-0.4931352138519287,0.4033975303173065,0.0897376835346221,0.2543161511421203,0.0,0.0,0.0,36.11213302612305,25.0,-978.3156127929688,-0.0,37.1382942199707,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626342773437,0.5081709027290344,0.050000000745058,0.0462070330977439,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626342773437,0.5081709027290344,0.050000000745058,0.0486582331359386,297.569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626342773437,0.5081709027290344,0.050000000745058,0.0359388031065464,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626342773437,0.5081709027290344,0.050000000745058,0.0486582331359386,297.4823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626342773437,0.5081709027290344,0.050000000745058,0.2308136969804763,292.2191772460937,288.6499938964844,285.04400634765625,283.6014099121094,286.1626281738281,297.4844055175781,289.9892578125,1.0,0.1694431751966476,1.0,1.0,0.219370424747467,1.0,-0.4923460483551025,0.4531179666519165,0.0392280630767345,0.3037878274917602,0.0,0.0,0.0,34.13697052001953,25.0,-1260.5924072265625,-0.0,35.412288665771484,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.5793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.128173828125,0.5090406537055969,0.050000000745058,0.0461958199739456,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.128173828125,0.5090406537055969,0.050000000745058,0.0486464202404022,297.567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.128173828125,0.5090406537055969,0.050000000745058,0.0359300822019577,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.128173828125,0.5090406537055969,0.050000000745058,0.0486464202404022,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.128173828125,0.5090406537055969,0.050000000745058,0.2307576835155487,292.0839233398437,288.1499938964844,285.0546264648437,283.6028137207031,286.0096130371094,297.4825439453125,289.8523254394531,1.0,0.1688715070486068,1.0,1.0,0.1997778266668319,1.0,-0.4922265410423279,0.4588045179843902,0.0334220230579376,0.309438407421112,0.0,0.0,0.0,33.83756256103516,25.0,-1283.47509765625,-0.0,35.15081787109375,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.57861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2138061523437,0.5144898295402527,0.050000000745058,0.0461294539272785,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2138061523437,0.5144898295402527,0.050000000745058,0.0485765375196933,297.55181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2138061523437,0.5144898295402527,0.050000000745058,0.0358784645795822,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2138061523437,0.5144898295402527,0.050000000745058,0.0485765375196933,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2138061523437,0.5144898295402527,0.050000000745058,0.2304261773824691,291.169677734375,287.6499938964844,285.1268615722656,283.611572265625,285.16656494140625,297.46710205078125,288.9429626464844,1.0,0.1654433012008667,1.0,1.0,0.0665926113724708,1.0,-0.4915193021297455,0.4910771548748016,0.0004421373887453,0.3414570689201355,0.0,0.0,0.0,32.06529998779297,25.0,-1322.49365234375,-0.0,33.60554504394531,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.57861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2138061523437,0.5144898295402527,0.050000000745058,0.0461294539272785,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2138061523437,0.5144898295402527,0.050000000745058,0.0485765375196933,297.55181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2138061523437,0.5144898295402527,0.050000000745058,0.0358784645795822,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2138061523437,0.5144898295402527,0.050000000745058,0.0485765375196933,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2138061523437,0.5144898295402527,0.050000000745058,0.2304261773824691,291.169677734375,287.6499938964844,285.1268615722656,283.611572265625,285.16656494140625,297.46710205078125,288.9429626464844,1.0,0.1654433012008667,1.0,1.0,0.0665926113724708,1.0,-0.4915193021297455,0.4910771548748016,0.0004421373887453,0.3414570689201355,0.0,0.0,0.0,32.06529998779297,25.0,-1322.49365234375,-0.0,33.60554504394531,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.5761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7675476074219,0.5169093608856201,0.050000000745058,0.0461019910871982,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7675476074219,0.5169093608856201,0.050000000745058,0.0485476180911064,297.5426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7675476074219,0.5169093608856201,0.050000000745058,0.0358571037650108,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7675476074219,0.5169093608856201,0.050000000745058,0.0485476180911064,297.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7675476074219,0.5169093608856201,0.050000000745058,0.2302889972925186,290.72467041015625,287.6499938964844,285.1629638671875,283.615478515625,285.1556396484375,297.4578552246094,288.5136413574219,1.0,0.1639912575483322,1.0,1.0,0.0,1.0,-0.4912267625331878,0.4912261664867401,5.887592919862072e-07,0.3415371775627136,0.0,0.0,0.0,31.3295841217041,25.0,-1238.6611328125,-0.0,32.962890625,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.5727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3641967773437,0.5191471576690674,0.050000000745058,0.0460775904357433,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3641967773437,0.5191471576690674,0.050000000745058,0.0485219210386276,297.5329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3641967773437,0.5191471576690674,0.050000000745058,0.0358381234109401,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3641967773437,0.5191471576690674,0.050000000745058,0.0485219210386276,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3641967773437,0.5191471576690674,0.050000000745058,0.2301671057939529,290.3263244628906,287.54998779296875,285.19903564453125,283.6190795898437,285.1908264160156,297.4479064941406,288.1444091796875,1.0,0.1626885384321212,1.0,1.0,0.0,1.0,-0.4909667074680328,0.4909663796424866,3.459164474861609e-07,0.3412025272846222,0.0,0.0,0.0,30.675636291503903,25.0,-1110.381103515625,-0.0,32.39221954345703,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.5656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7044372558594,0.5231153964996338,0.050000000745058,0.0460364893078804,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7044372558594,0.5231153964996338,0.050000000745058,0.04847864061594,297.51348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7044372558594,0.5231153964996338,0.050000000745058,0.0358061604201793,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7044372558594,0.5231153964996338,0.050000000745058,0.04847864061594,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7044372558594,0.5231153964996338,0.050000000745058,0.2299617975950241,289.67510986328125,287.45001220703125,285.271240234375,283.6255187988281,285.26300048828125,297.4272155761719,287.5322570800781,1.0,0.1604676097631454,1.0,1.0,0.0,1.0,-0.4905287623405456,0.490528404712677,3.4542648563729017e-07,0.3406072556972503,0.0,0.0,0.0,29.57394027709961,25.0,-862.5138549804688,-0.0,31.43215560913086,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.5656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7044372558594,0.5231153964996338,0.050000000745058,0.0460364893078804,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7044372558594,0.5231153964996338,0.050000000745058,0.04847864061594,297.51348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7044372558594,0.5231153964996338,0.050000000745058,0.0358061604201793,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7044372558594,0.5231153964996338,0.050000000745058,0.04847864061594,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7044372558594,0.5231153964996338,0.050000000745058,0.2299617975950241,289.67510986328125,287.45001220703125,285.271240234375,283.6255187988281,285.26300048828125,297.4272155761719,287.5322570800781,1.0,0.1604676097631454,1.0,1.0,0.0,1.0,-0.4905287623405456,0.490528404712677,3.4542648563729017e-07,0.3406072556972503,0.0,0.0,0.0,29.57394027709961,25.0,-862.5138549804688,-0.0,31.43215560913086,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.5594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1830749511719,0.5264691114425659,0.050000000745058,0.046003732830286,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1830749511719,0.5264691114425659,0.050000000745058,0.0484441444277763,297.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1830749511719,0.5264691114425659,0.050000000745058,0.0357806794345378,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1830749511719,0.5264691114425659,0.050000000745058,0.0484441444277763,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1830749511719,0.5264691114425659,0.050000000745058,0.2297981679439544,289.15985107421875,287.3500061035156,285.34344482421875,283.63104248046875,285.335205078125,297.4069519042969,287.047119140625,1.0,0.1586727350950241,1.0,1.0,0.0,1.0,-0.4901796877384186,0.4901793301105499,3.450302585861209e-07,0.3401196300983429,0.0,0.0,0.0,28.695730209350582,25.0,-655.9205322265625,-0.0,30.66805076599121,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.5594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1830749511719,0.5264691114425659,0.050000000745058,0.046003732830286,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1830749511719,0.5264691114425659,0.050000000745058,0.0484441444277763,297.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1830749511719,0.5264691114425659,0.050000000745058,0.0357806794345378,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1830749511719,0.5264691114425659,0.050000000745058,0.0484441444277763,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1830749511719,0.5264691114425659,0.050000000745058,0.2297981679439544,289.15985107421875,287.3500061035156,285.34344482421875,283.63104248046875,285.335205078125,297.4069519042969,287.047119140625,1.0,0.1586727350950241,1.0,1.0,0.0,1.0,-0.4901796877384186,0.4901793301105499,3.450302585861209e-07,0.3401196300983429,0.0,0.0,0.0,28.695730209350582,25.0,-655.9205322265625,-0.0,30.66805076599121,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.5555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.82928466796875,0.5289015173912048,0.1218589469790458,0.0459810048341751,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82928466796875,0.5289015173912048,0.050000000745058,0.048420213162899,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.82928466796875,0.5289015173912048,0.050000000745058,0.0357630029320716,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.82928466796875,0.5289015173912048,0.050000000745058,0.048420213162899,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82928466796875,0.5289015173912048,0.050000000745058,0.2296846359968185,288.8105773925781,287.3500061035156,285.40509033203125,283.6351928710937,285.3968505859375,297.39080810546875,286.7203674316406,1.0,0.1574146151542663,1.0,1.0,0.0,1.0,-0.4899374842643738,0.4899371564388275,3.4476386190362973e-07,0.3398002088069916,0.0,0.0,0.0,28.086626052856445,25.0,-510.9586486816406,-0.0,30.13870620727539,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.5509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7683410644531,0.617437481880188,0.1221760287880897,0.066502034664154,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7754211425781,0.5340250134468079,0.050000000745058,0.0483724735677242,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7754211425781,0.5340250134468079,0.050000000745058,0.0357277430593967,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7754211425781,0.5340250134468079,0.050000000745058,0.0483724735677242,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7754211425781,0.5340250134468079,0.050000000745058,0.2294581979513168,288.7565612792969,287.25,285.4157409667969,283.6358642578125,285.4076232910156,297.3881530761719,286.66827392578125,1.0,0.1574752628803253,1.0,1.0,0.0,1.0,-0.5140966176986694,0.5140962600708008,3.653530598057842e-07,0.3577221632003784,0.0,0.0,0.0,27.05558586120605,43.0,-494.0690612792969,-0.0,31.43666648864746,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
