time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033180,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4737243652344,0.7337897419929504,0.1152068600058555,0.1062572821974754,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50927734375,0.5444714426994324,0.050000000745058,0.0482845194637775,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48516845703125,0.6873193979263306,0.1114168241620063,0.0679576620459556,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.50927734375,0.5444714426994324,0.050000000745058,0.0482845194637775,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.50927734375,0.5444714426994324,0.050000000745058,0.2290409803390503,288.48297119140625,287.25,285.4661560058594,283.6388854980469,285.45928955078125,297.3758850097656,286.4067077636719,1.0,0.1627126038074493,1.0,1.0,0.0,1.0,-0.5997983813285828,0.5997979044914246,4.439824010660232e-07,0.4250601828098297,0.0,0.0,0.0,25.528095245361328,43.0,-438.1244812011719,-0.0,38.3807373046875,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3680114746094,0.723625659942627,0.1124554350972175,0.1040710508823394,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4000549316406,0.5392013192176819,0.050000000745058,0.0483271740376949,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3701171875,0.7103394269943237,0.1087289676070213,0.0764307081699371,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4000549316406,0.5392013192176819,0.050000000745058,0.0483271740376949,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4000549316406,0.5392013192176819,0.050000000745058,0.2292433083057403,288.375,287.3500061035156,285.48809814453125,283.64013671875,285.4814147949219,297.3704833984375,286.3109436035156,1.0,0.1658706068992614,1.0,1.0,0.0,1.0,-0.607702910900116,0.6077024340629578,4.516768683515693e-07,0.4315036535263061,0.0,0.0,0.0,26.678600311279297,31.0,-401.7712707519531,-0.0,40.4053955078125,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23126220703125,0.7095099091529846,0.1092484146356582,0.1005891188979148,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25445556640625,0.533532977104187,0.050000000745058,0.0483764968812465,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23199462890625,0.6998969912528992,0.1046262606978416,0.0752624198794364,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25445556640625,0.533532977104187,0.050000000745058,0.0483764968812465,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25445556640625,0.533532977104187,0.050000000745058,0.2294772863388061,288.23583984375,287.3500061035156,285.5243225097656,283.64215087890625,285.5176086425781,297.3614807128906,286.18878173828125,1.0,0.1671857982873916,1.0,1.0,0.0,1.0,-0.6025239825248718,0.6025235056877136,4.466660641355702e-07,0.4273592829704284,0.0,0.0,0.0,27.88351249694824,31.0,-331.5897827148437,-0.0,41.08050155639648,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1280822753906,0.7019425630569458,0.1072548031806945,0.0982711687684059,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1454467773437,0.532031238079071,0.050000000745058,0.0483902432024478,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1287536621094,0.6900929808616638,0.1016237139701843,0.0728574246168136,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1454467773437,0.532031238079071,0.050000000745058,0.0483902432024478,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1454467773437,0.532031238079071,0.050000000745058,0.2295424789190292,288.1314392089844,287.45001220703125,285.5605773925781,283.6440734863281,285.5538024902344,297.3528747558594,286.0940856933594,1.0,0.1670870929956436,1.0,1.0,0.0,1.0,-0.596966564655304,0.5969660878181458,4.413136025505082e-07,0.4229044914245605,0.0,0.0,0.0,28.1837215423584,25.0,-267.7087097167969,-0.0,40.779666900634766,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9795227050781,0.6984465718269348,0.1057606935501098,0.0962167531251907,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.99041748046875,0.5335001945495605,0.050000000745058,0.0483768470585346,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9801940917969,0.6817732453346252,0.0982735082507133,0.0699246600270271,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99041748046875,0.5335001945495605,0.050000000745058,0.0483768470585346,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99041748046875,0.5335001945495605,0.050000000745058,0.2294789254665374,287.9815979003906,287.54998779296875,285.6332092285156,283.6478881835937,285.6263122558594,297.3367919921875,285.9574584960937,1.0,0.1656684279441833,1.0,1.0,0.0,1.0,-0.5908717513084412,0.590871274471283,4.355034093350696e-07,0.4180745780467987,0.0,0.0,0.0,27.792882919311523,25.0,-167.20440673828125,-0.0,39.7268180847168,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9795227050781,0.6984465718269348,0.1057606935501098,0.0962167531251907,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.99041748046875,0.5335001945495605,0.050000000745058,0.0483768470585346,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9801940917969,0.6817732453346252,0.0982735082507133,0.0699246600270271,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99041748046875,0.5335001945495605,0.050000000745058,0.0483768470585346,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99041748046875,0.5335001945495605,0.050000000745058,0.2294789254665374,287.9815979003906,287.54998779296875,285.6332092285156,283.6478881835937,285.6263122558594,297.3367919921875,285.9574584960937,1.0,0.1656684279441833,1.0,1.0,0.0,1.0,-0.5908717513084412,0.590871274471283,4.355034093350696e-07,0.4180745780467987,0.0,0.0,0.0,27.792882919311523,25.0,-167.20440673828125,-0.0,39.7268180847168,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8873596191406,0.7009909749031067,0.1061048358678817,0.0961784943938255,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89385986328125,0.5357432961463928,0.050000000745058,0.0483568757772445,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.88787841796875,0.680025577545166,0.0969135984778404,0.0686856731772422,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89385986328125,0.5357432961463928,0.050000000745058,0.0483568757772445,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89385986328125,0.5357432961463928,0.050000000745058,0.2293841987848281,287.8886108398437,287.6499938964844,285.7059936523437,283.6517333984375,285.6990966796875,297.3229675292969,285.87457275390625,1.0,0.1645665019750595,1.0,1.0,0.0,1.0,-0.5891766548156738,0.5891762375831604,4.3394794602136244e-07,0.416845291852951,0.0,0.0,0.0,27.274078369140625,25.0,-94.35991668701172,-0.0,39.025821685791016,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8873596191406,0.7009909749031067,0.1061048358678817,0.0961784943938255,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89385986328125,0.5357432961463928,0.050000000745058,0.0483568757772445,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.88787841796875,0.680025577545166,0.0969135984778404,0.0686856731772422,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89385986328125,0.5357432961463928,0.050000000745058,0.0483568757772445,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89385986328125,0.5357432961463928,0.050000000745058,0.2293841987848281,287.8886108398437,287.6499938964844,285.7059936523437,283.6517333984375,285.6990966796875,297.3229675292969,285.87457275390625,1.0,0.1645665019750595,1.0,1.0,0.0,1.0,-0.5891766548156738,0.5891762375831604,4.3394794602136244e-07,0.416845291852951,0.0,0.0,0.0,27.274078369140625,25.0,-94.35991668701172,-0.0,39.025821685791016,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8382873535156,0.7057978510856628,0.1073023080825805,0.0970800593495369,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8414611816406,0.5378729701042175,0.050000000745058,0.0483384542167186,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.83856201171875,0.6807566285133362,0.0964148640632629,0.068206176161766,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8414611816406,0.5378729701042175,0.050000000745058,0.0483384542167186,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8414611816406,0.5378729701042175,0.050000000745058,0.2292968183755874,287.8388977050781,287.75,285.77899169921875,283.65582275390625,285.7720642089844,297.3118896484375,285.8326110839844,1.0,0.1636842340230941,1.0,1.0,0.0,1.0,-0.5895338654518127,0.5895333886146545,4.343933994732652e-07,0.4173514246940613,0.0,0.0,0.0,26.813066482543945,25.0,-40.96995544433594,-0.0,38.601375579833984,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8382873535156,0.7057978510856628,0.1073023080825805,0.0970800593495369,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8414611816406,0.5378729701042175,0.050000000745058,0.0483384542167186,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.83856201171875,0.6807566285133362,0.0964148640632629,0.068206176161766,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8414611816406,0.5378729701042175,0.050000000745058,0.0483384542167186,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8414611816406,0.5378729701042175,0.050000000745058,0.2292968183755874,287.8388977050781,287.75,285.77899169921875,283.65582275390625,285.7720642089844,297.3118896484375,285.8326110839844,1.0,0.1636842340230941,1.0,1.0,0.0,1.0,-0.5895338654518127,0.5895333886146545,4.343933994732652e-07,0.4173514246940613,0.0,0.0,0.0,26.813066482543945,25.0,-40.96995544433594,-0.0,38.601375579833984,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8219299316406,0.7115365862846375,0.1089557483792305,0.0984611436724662,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8225402832031,0.5398436188697815,0.050000000745058,0.048321858048439,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8219909667969,0.6824732422828674,0.0963016226887703,0.0680612176656723,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8225402832031,0.5398436188697815,0.050000000745058,0.048321858048439,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8225402832031,0.5398436188697815,0.050000000745058,0.2292180806398391,287.822021484375,287.8500061035156,285.85223388671875,283.6603698730469,285.8453063964844,297.3033752441406,285.8215637207031,1.0,0.1630006730556488,1.0,1.0,0.0,1.0,-0.5908828973770142,0.590882420539856,4.358329306342057e-07,0.4187510907649994,0.0,0.0,0.0,26.40774154663086,25.0,-1.746586561203003,-0.0,38.33598327636719,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8219299316406,0.7115365862846375,0.1089557483792305,0.0984611436724662,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8225402832031,0.5398436188697815,0.050000000745058,0.048321858048439,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8219909667969,0.6824732422828674,0.0963016226887703,0.0680612176656723,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8225402832031,0.5398436188697815,0.050000000745058,0.048321858048439,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8225402832031,0.5398436188697815,0.050000000745058,0.2292180806398391,287.822021484375,287.8500061035156,285.85223388671875,283.6603698730469,285.8453063964844,297.3033752441406,285.8215637207031,1.0,0.1630006730556488,1.0,1.0,0.0,1.0,-0.5908828973770142,0.590882420539856,4.358329306342057e-07,0.4187510907649994,0.0,0.0,0.0,26.40774154663086,25.0,-1.746586561203003,-0.0,38.33598327636719,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.7144718170166016,0.1098983734846115,0.0992680937051773,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.5407506227493286,0.050000000745058,0.0483143590390682,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82330322265625,0.6834761500358582,0.0963237509131431,0.0680549964308738,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.5407506227493286,0.050000000745058,0.0483143590390682,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.5407506227493286,0.050000000745058,0.2291825115680694,287.8232421875,287.8500061035156,285.8889465332031,283.6628723144531,285.88201904296875,297.2999572753906,285.8251037597656,1.0,0.1627240180969238,1.0,1.0,0.0,1.0,-0.5917831063270569,0.5917826890945435,4.367871042632032e-07,0.4196692705154419,0.0,0.0,0.0,26.227628707885746,25.0,13.770166397094728,-0.0,38.24900436401367,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300476074219,0.7174097895622253,0.1109034195542335,0.1001359745860099,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8287353515625,0.5416042804718018,0.050000000745058,0.0483073741197586,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8298645019531,0.6845211982727051,0.0963812991976738,0.0680776908993721,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8287353515625,0.5416042804718018,0.050000000745058,0.0483073741197586,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8287353515625,0.5416042804718018,0.050000000745058,0.2291493862867355,287.8297424316406,287.95001220703125,285.9257202148437,283.6655578613281,285.9187927246094,297.2970275878906,285.8335876464844,1.0,0.16248619556427,1.0,1.0,0.0,1.0,-0.5927953124046326,0.5927948951721191,4.378610753974499e-07,0.4207016825675964,0.0,0.0,0.0,26.06186866760254,25.0,27.06507873535156,-0.0,38.18781280517578,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.856201171875,0.7232889533042908,0.1130735799670219,0.102024920284748,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8533935546875,0.5431616902351379,0.050000000745058,0.048294823616743,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558349609375,0.6866650581359863,0.096574917435646,0.0681856423616409,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8533935546875,0.5431616902351379,0.050000000745058,0.048294823616743,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8533935546875,0.5431616902351379,0.050000000745058,0.2290898561477661,287.8555603027344,288.04998779296875,285.99951171875,283.6716003417969,285.9925842285156,297.2924194335937,285.8625793457031,1.0,0.1621133685111999,1.0,1.0,0.0,1.0,-0.5950902104377747,0.5950897932052612,4.403052287216269e-07,0.4230528175830841,0.0,0.0,0.0,25.769207000732425,25.0,48.27823638916016,-0.0,38.13187789916992,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.856201171875,0.7232889533042908,0.1130735799670219,0.102024920284748,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8533935546875,0.5431616902351379,0.050000000745058,0.048294823616743,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558349609375,0.6866650581359863,0.096574917435646,0.0681856423616409,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8533935546875,0.5431616902351379,0.050000000745058,0.048294823616743,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8533935546875,0.5431616902351379,0.050000000745058,0.2290898561477661,287.8555603027344,288.04998779296875,285.99951171875,283.6716003417969,285.9925842285156,297.2924194335937,285.8625793457031,1.0,0.1621133685111999,1.0,1.0,0.0,1.0,-0.5950902104377747,0.5950897932052612,4.403052287216269e-07,0.4230528175830841,0.0,0.0,0.0,25.769207000732425,25.0,48.27823638916016,-0.0,38.13187789916992,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8958435058594,0.7292134761810303,0.1154316514730453,0.1040911376476287,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8918762207031,0.544536828994751,0.050000000745058,0.0482839345932006,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.895263671875,0.6888250112533569,0.0968483015894889,0.0683556124567985,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8918762207031,0.544536828994751,0.050000000745058,0.0482839345932006,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8918762207031,0.544536828994751,0.050000000745058,0.2290382087230682,287.8948974609375,288.1499938964844,286.0736389160156,283.6787109375,286.0666809082031,297.2891845703125,285.9042358398437,1.0,0.1618606299161911,1.0,1.0,0.0,1.0,-0.5976857542991638,0.5976852774620056,4.430845308434073e-07,0.425728291273117,0.0,0.0,0.0,25.522186279296875,25.0,63.867557525634766,-0.0,38.15252685546875,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8958435058594,0.7292134761810303,0.1154316514730453,0.1040911376476287,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8918762207031,0.544536828994751,0.050000000745058,0.0482839345932006,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.895263671875,0.6888250112533569,0.0968483015894889,0.0683556124567985,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8918762207031,0.544536828994751,0.050000000745058,0.0482839345932006,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8918762207031,0.544536828994751,0.050000000745058,0.2290382087230682,287.8948974609375,288.1499938964844,286.0736389160156,283.6787109375,286.0666809082031,297.2891845703125,285.9042358398437,1.0,0.1618606299161911,1.0,1.0,0.0,1.0,-0.5976857542991638,0.5976852774620056,4.430845308434073e-07,0.425728291273117,0.0,0.0,0.0,25.522186279296875,25.0,63.867557525634766,-0.0,38.15252685546875,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9454040527344,0.7352407574653625,0.1179554387927055,0.106311947107315,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405517578125,0.5457547903060913,0.050000000745058,0.0482744388282299,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.94464111328125,0.6909745335578918,0.0971830263733863,0.0685722082853317,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405517578125,0.5457547903060913,0.050000000745058,0.0482744388282299,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405517578125,0.5457547903060913,0.050000000745058,0.228993147611618,287.9442138671875,288.25,286.1481018066406,283.6871032714844,286.1411437988281,297.2870483398437,285.95526123046875,1.0,0.1617093980312347,1.0,1.0,0.0,1.0,-0.6005340218544006,0.6005335450172424,4.461485048068426e-07,0.4286750555038452,0.0,0.0,0.0,25.31338119506836,25.0,75.33950805664062,-0.0,38.23786544799805,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9454040527344,0.7352407574653625,0.1179554387927055,0.106311947107315,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405517578125,0.5457547903060913,0.050000000745058,0.0482744388282299,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.94464111328125,0.6909745335578918,0.0971830263733863,0.0685722082853317,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405517578125,0.5457547903060913,0.050000000745058,0.0482744388282299,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405517578125,0.5457547903060913,0.050000000745058,0.228993147611618,287.9442138671875,288.25,286.1481018066406,283.6871032714844,286.1411437988281,297.2870483398437,285.95526123046875,1.0,0.1617093980312347,1.0,1.0,0.0,1.0,-0.6005340218544006,0.6005335450172424,4.461485048068426e-07,0.4286750555038452,0.0,0.0,0.0,25.31338119506836,25.0,75.33950805664062,-0.0,38.23786544799805,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.01739501953125,0.8901354670524597,0.1208701506257057,0.1083118915557861,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075988769531,0.6665095686912537,0.050000000745058,0.0477017313241958,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.01568603515625,0.8315652012825012,0.0975518152117729,0.0684644803404808,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075988769531,0.6665095686912537,0.050000000745058,0.0477017313241958,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0159912109375,0.8420610427856445,0.1009052097797393,0.4576646387577057,288.0180053710937,288.3500061035156,286.2229309082031,283.6969909667969,286.2181396484375,297.2444152832031,286.0332336425781,1.0,0.1675233840942382,1.0,1.0,0.0,1.0,-0.8734190464019775,0.8734182715415955,7.48876345824101e-07,0.6463770866394043,0.0,0.0,0.0,13.440194129943848,25.0,106.49934387207033,-0.0,58.15225982666016,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.01739501953125,0.8901354670524597,0.1208701506257057,0.1083118915557861,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075988769531,0.6665095686912537,0.050000000745058,0.0477017313241958,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.01568603515625,0.8315652012825012,0.0975518152117729,0.0684644803404808,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075988769531,0.6665095686912537,0.050000000745058,0.0477017313241958,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0159912109375,0.8420610427856445,0.1009052097797393,0.4576646387577057,288.0180053710937,288.3500061035156,286.2229309082031,283.6969909667969,286.2181396484375,297.2444152832031,286.0332336425781,1.0,0.1675233840942382,1.0,1.0,0.0,1.0,-0.8734190464019775,0.8734182715415955,7.48876345824101e-07,0.6463770866394043,0.0,0.0,0.0,13.440194129943848,25.0,106.49934387207033,-0.0,58.15225982666016,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.06500244140625,0.8599874377250671,0.1220546513795852,0.1095772013068199,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0563049316406,0.6418586373329163,0.050000000745058,0.0477715097367763,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0635681152344,0.8017013669013977,0.0973756462335586,0.0684603452682495,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0563049316406,0.6418586373329163,0.050000000745058,0.0477715097367763,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.063720703125,0.8063842058181763,0.0975044965744018,0.4472346305847168,288.0653381347656,288.3500061035156,286.260498046875,283.7025451660156,286.2556457519531,297.2024841308594,286.0768127441406,1.0,0.1697690188884735,1.0,1.0,0.0,1.0,-0.8650409579277039,0.8650401830673218,7.371596097982547e-07,0.637870192527771,0.0,0.0,0.0,15.095114707946776,25.0,109.94670104980467,-0.0,59.15023040771485,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1039428710937,0.8356518745422363,0.1229835450649261,0.1105934455990791,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0964660644531,0.6224784851074219,0.050000000745058,0.0478465817868709,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.10260009765625,0.7747958302497864,0.0972010716795921,0.0683922693133354,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0964660644531,0.6224784851074219,0.050000000745058,0.0478465817868709,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1025695800781,0.7719095349311829,0.0949313715100288,0.4344185888767242,288.1040954589844,288.45001220703125,286.2981872558594,283.7085876464844,286.2932434082031,297.1716613769531,286.11480712890625,1.0,0.1715356707572937,1.0,1.0,0.0,1.0,-0.8509768843650818,0.8509761691093445,7.194657314357755e-07,0.6264960169792175,0.0,0.0,0.0,16.84406280517578,25.0,108.42938995361328,-0.0,59.55022048950195,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1783142089844,0.8100299835205078,0.1245763972401619,0.1121792048215866,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1710510253906,0.5989933609962463,0.050000000745058,0.0479529723525047,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17694091796875,0.7462040781974792,0.0970228165388107,0.0683081597089767,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1710510253906,0.5989933609962463,0.050000000745058,0.0479529723525047,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1766357421875,0.7345183491706848,0.0914970338344574,0.4170905649662018,288.17828369140625,288.54998779296875,286.37384033203125,283.7221069335937,286.3687744140625,297.1336669921875,286.189208984375,1.0,0.1742492467164993,1.0,1.0,0.0,1.0,-0.8322342038154602,0.8322335481643677,6.963905434531625e-07,0.6115195155143738,0.0,0.0,0.0,19.34033203125,25.0,106.0292739868164,-0.0,60.27693557739258,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1783142089844,0.8100299835205078,0.1245763972401619,0.1121792048215866,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1710510253906,0.5989933609962463,0.050000000745058,0.0479529723525047,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17694091796875,0.7462040781974792,0.0970228165388107,0.0683081597089767,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1710510253906,0.5989933609962463,0.050000000745058,0.0479529723525047,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1766357421875,0.7345183491706848,0.0914970338344574,0.4170905649662018,288.17828369140625,288.54998779296875,286.37384033203125,283.7221069335937,286.3687744140625,297.1336669921875,286.189208984375,1.0,0.1742492467164993,1.0,1.0,0.0,1.0,-0.8322342038154602,0.8322335481643677,6.963905434531625e-07,0.6115195155143738,0.0,0.0,0.0,19.34033203125,25.0,106.0292739868164,-0.0,60.27693557739258,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2527770996094,0.7973830699920654,0.1263281404972076,0.1137569099664688,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2454528808594,0.5856583714485168,0.050000000745058,0.0480202250182628,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2513427734375,0.7322922945022583,0.0969700589776039,0.0683018490672111,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2454528808594,0.5856583714485168,0.050000000745058,0.0480202250182628,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2508544921875,0.7152696251869202,0.0894441381096839,0.4068950414657593,288.25262451171875,288.6499938964844,286.45001220703125,283.73779296875,286.44482421875,297.1146850585937,286.2637634277344,1.0,0.1761985719203949,1.0,1.0,0.0,1.0,-0.8220434188842773,0.8220427632331848,6.841542585789284e-07,0.6035889387130737,0.0,0.0,0.0,20.939979553222656,25.0,105.17340087890624,-0.0,60.98624038696289,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2527770996094,0.7973830699920654,0.1263281404972076,0.1137569099664688,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2454528808594,0.5856583714485168,0.050000000745058,0.0480202250182628,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2513427734375,0.7322922945022583,0.0969700589776039,0.0683018490672111,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2454528808594,0.5856583714485168,0.050000000745058,0.0480202250182628,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2508544921875,0.7152696251869202,0.0894441381096839,0.4068950414657593,288.25262451171875,288.6499938964844,286.45001220703125,283.73779296875,286.44482421875,297.1146850585937,286.2637634277344,1.0,0.1761985719203949,1.0,1.0,0.0,1.0,-0.8220434188842773,0.8220427632331848,6.841542585789284e-07,0.6035889387130737,0.0,0.0,0.0,20.939979553222656,25.0,105.17340087890624,-0.0,60.98624038696289,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3277282714844,0.7919813990592957,0.1283911615610122,0.1155788823962211,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3202514648437,0.5776405930519104,0.050000000745058,0.0480640456080436,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.326171875,0.7244409322738647,0.0970282107591629,0.0683542490005493,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3202514648437,0.5776405930519104,0.050000000745058,0.0480640456080436,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3255920410156,0.7027355432510376,0.0881402790546417,0.4005293846130371,288.32745361328125,288.75,286.5265197753906,283.7543029785156,286.5212707519531,297.1151733398437,286.3387451171875,1.0,0.1776457726955413,1.0,1.0,0.0,1.0,-0.8167571425437927,0.8167564868927002,6.779831096537237e-07,0.5996928811073303,0.0,0.0,0.0,21.99908828735352,25.0,105.13839721679688,-0.0,61.6624755859375,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3277282714844,0.7919813990592957,0.1283911615610122,0.1155788823962211,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3202514648437,0.5776405930519104,0.050000000745058,0.0480640456080436,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.326171875,0.7244409322738647,0.0970282107591629,0.0683542490005493,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3202514648437,0.5776405930519104,0.050000000745058,0.0480640456080436,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3255920410156,0.7027355432510376,0.0881402790546417,0.4005293846130371,288.32745361328125,288.75,286.5265197753906,283.7543029785156,286.5212707519531,297.1151733398437,286.3387451171875,1.0,0.1776457726955413,1.0,1.0,0.0,1.0,-0.8167571425437927,0.8167564868927002,6.779831096537237e-07,0.5996928811073303,0.0,0.0,0.0,21.99908828735352,25.0,105.13839721679688,-0.0,61.6624755859375,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4031677246094,0.7907521724700928,0.1307291090488433,0.1176470518112182,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.39556884765625,0.5726177096366882,0.050000000745058,0.0480929985642433,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40155029296875,0.7198140025138855,0.0972000509500503,0.0684758350253105,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39556884765625,0.5726177096366882,0.050000000745058,0.0480929985642433,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4008483886719,0.6946013569831848,0.0872640833258628,0.3963220715522766,288.4028015136719,288.8500061035156,286.603271484375,283.7701416015625,286.5979919433594,297.12652587890625,286.4142150878906,1.0,0.1787500977516174,1.0,1.0,0.0,1.0,-0.8144047856330872,0.8144041299819946,6.754115133844607e-07,0.5982433557510376,0.0,0.0,0.0,22.713403701782227,25.0,105.4656982421875,-0.0,62.29644393920898,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4031677246094,0.7907521724700928,0.1307291090488433,0.1176470518112182,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.39556884765625,0.5726177096366882,0.050000000745058,0.0480929985642433,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40155029296875,0.7198140025138855,0.0972000509500503,0.0684758350253105,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39556884765625,0.5726177096366882,0.050000000745058,0.0480929985642433,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4008483886719,0.6946013569831848,0.0872640833258628,0.3963220715522766,288.4028015136719,288.8500061035156,286.603271484375,283.7701416015625,286.5979919433594,297.12652587890625,286.4142150878906,1.0,0.1787500977516174,1.0,1.0,0.0,1.0,-0.8144047856330872,0.8144041299819946,6.754115133844607e-07,0.5982433557510376,0.0,0.0,0.0,22.713403701782227,25.0,105.4656982421875,-0.0,62.29644393920898,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4410705566406,0.7911601662635803,0.1319816261529922,0.1187580525875091,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.43341064453125,0.5708346366882324,0.050000000745058,0.0481035783886909,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394226074219,0.7182992696762085,0.0973245725035667,0.0685619264841079,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.43341064453125,0.5708346366882324,0.050000000745058,0.0481035783886909,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.43865966796875,0.6916598081588745,0.0869291275739669,0.3947307467460632,288.4406433105469,288.8500061035156,286.6417236328125,283.7778625488281,286.6364440917969,297.1310119628906,286.4521179199219,1.0,0.1792077124118805,1.0,1.0,0.0,1.0,-0.8139568567276001,0.8139562010765076,6.750199759153475e-07,0.598136305809021,0.0,0.0,0.0,22.97987937927246,25.0,105.6928253173828,-0.0,62.59732437133789,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4790954589844,0.7920509576797485,0.1332791596651077,0.1199106127023696,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.47137451171875,0.569394052028656,0.050000000745058,0.0481122471392154,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4773864746094,0.7171720266342163,0.0974708870053291,0.0686627328395843,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47137451171875,0.569394052028656,0.050000000745058,0.0481122471392154,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.47662353515625,0.6892430782318115,0.0866420939564704,0.3933738768100738,288.4786376953125,288.95001220703125,286.68023681640625,283.7854309082031,286.6749267578125,297.1352233886719,286.4901428222656,1.0,0.1796176582574844,1.0,1.0,0.0,1.0,-0.8138533234596252,0.8138526678085327,6.75054479870596e-07,0.5983283519744873,0.0,0.0,0.0,23.20183181762696,25.0,105.93864440917967,-0.0,62.88883209228516,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
