time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12035220,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55548095703125,0.7949398159980774,0.1359899044036865,0.1223219335079193,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5476379394531,0.567293643951416,0.050000000745058,0.0481250844895839,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5537109375,0.7158282995223999,0.097819872200489,0.068902887403965,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5476379394531,0.567293643951416,0.050000000745058,0.0481250844895839,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5528564453125,0.6855988502502441,0.0861774832010269,0.3911879658699035,288.554931640625,289.04998779296875,286.75738525390625,283.8001708984375,286.7520751953125,297.143310546875,286.5664978027344,1.0,0.1803244203329086,1.0,1.0,0.0,1.0,-0.8144426941871643,0.814441978931427,6.761193844795343e-07,0.5994215607643127,0.0,0.0,0.0,23.540939331054688,25.0,106.44828033447266,-0.0,63.448726654052734,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55548095703125,0.7949398159980774,0.1359899044036865,0.1223219335079193,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5476379394531,0.567293643951416,0.050000000745058,0.0481250844895839,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5537109375,0.7158282995223999,0.097819872200489,0.068902887403965,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5476379394531,0.567293643951416,0.050000000745058,0.0481250844895839,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5528564453125,0.6855988502502441,0.0861774832010269,0.3911879658699035,288.554931640625,289.04998779296875,286.75738525390625,283.8001708984375,286.7520751953125,297.143310546875,286.5664978027344,1.0,0.1803244203329086,1.0,1.0,0.0,1.0,-0.8144426941871643,0.814441978931427,6.761193844795343e-07,0.5994215607643127,0.0,0.0,0.0,23.540939331054688,25.0,106.44828033447266,-0.0,63.448726654052734,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.63232421875,0.7989341020584106,0.138842836022377,0.1248569563031196,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.62432861328125,0.5659608244895935,0.050000000745058,0.0481333546340465,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304626464844,0.7154104113578796,0.098232664167881,0.0691866129636764,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.62432861328125,0.5659608244895935,0.050000000745058,0.0481333546340465,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6295471191406,0.6831178665161133,0.0858221873641014,0.389519989490509,288.63165283203125,289.1499938964844,286.8346862792969,283.814453125,286.8293762207031,297.15142822265625,286.6432800292969,1.0,0.1809182465076446,1.0,1.0,0.0,1.0,-0.8158435225486755,0.815842866897583,6.782152581763512e-07,0.6012607216835022,0.0,0.0,0.0,23.77400779724121,25.0,106.9436264038086,-0.0,63.98748779296875,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.63232421875,0.7989341020584106,0.138842836022377,0.1248569563031196,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.62432861328125,0.5659608244895935,0.050000000745058,0.0481333546340465,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304626464844,0.7154104113578796,0.098232664167881,0.0691866129636764,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.62432861328125,0.5659608244895935,0.050000000745058,0.0481333546340465,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6295471191406,0.6831178665161133,0.0858221873641014,0.389519989490509,288.63165283203125,289.1499938964844,286.8346862792969,283.814453125,286.8293762207031,297.15142822265625,286.6432800292969,1.0,0.1809182465076446,1.0,1.0,0.0,1.0,-0.8158435225486755,0.815842866897583,6.782152581763512e-07,0.6012607216835022,0.0,0.0,0.0,23.77400779724121,25.0,106.9436264038086,-0.0,63.98748779296875,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095031738281,0.8039000034332275,0.1419221013784408,0.1275687664747238,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7013854980469,0.5651936531066895,0.050000000745058,0.0481381528079509,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.70758056640625,0.7157009840011597,0.0987040922045707,0.0695091485977172,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7013854980469,0.5651936531066895,0.050000000745058,0.0481381528079509,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.70660400390625,0.6814831495285034,0.0855478197336196,0.3882239162921905,288.7087707519531,289.25,286.9121398925781,283.828369140625,286.9068298339844,297.16082763671875,286.72039794921875,1.0,0.1814383119344711,1.0,1.0,0.0,1.0,-0.8179411292076111,0.8179404735565186,6.812074389017653e-07,0.6037505865097046,0.0,0.0,0.0,23.92766189575196,25.0,107.40603637695312,-0.0,64.52552032470703,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095031738281,0.8039000034332275,0.1419221013784408,0.1275687664747238,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7013854980469,0.5651936531066895,0.050000000745058,0.0481381528079509,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.70758056640625,0.7157009840011597,0.0987040922045707,0.0695091485977172,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7013854980469,0.5651936531066895,0.050000000745058,0.0481381528079509,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.70660400390625,0.6814831495285034,0.0855478197336196,0.3882239162921905,288.7087707519531,289.25,286.9121398925781,283.828369140625,286.9068298339844,297.16082763671875,286.72039794921875,1.0,0.1814383119344711,1.0,1.0,0.0,1.0,-0.8179411292076111,0.8179404735565186,6.812074389017653e-07,0.6037505865097046,0.0,0.0,0.0,23.92766189575196,25.0,107.40603637695312,-0.0,64.52552032470703,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870483398437,0.8095985651016235,0.1451838612556457,0.1304644495248794,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.77880859375,0.5648522973060608,0.050000000745058,0.0481402873992919,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7850341796875,0.7165401577949524,0.0992261841893196,0.0698670223355293,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77880859375,0.5648522973060608,0.050000000745058,0.0481402873992919,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7840270996094,0.680495023727417,0.0853398814797401,0.3872281610965729,288.7862243652344,289.3500061035156,286.9896850585937,283.8419494628906,286.9844055175781,297.17138671875,286.7978820800781,1.0,0.181913673877716,1.0,1.0,0.0,1.0,-0.8206559419631958,0.8206552863121033,6.850040108474786e-07,0.6068229079246521,0.0,0.0,0.0,24.02152442932129,25.0,107.83068084716795,-0.0,65.0787353515625,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870483398437,0.8095985651016235,0.1451838612556457,0.1304644495248794,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.77880859375,0.5648522973060608,0.050000000745058,0.0481402873992919,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7850341796875,0.7165401577949524,0.0992261841893196,0.0698670223355293,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77880859375,0.5648522973060608,0.050000000745058,0.0481402873992919,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7840270996094,0.680495023727417,0.0853398814797401,0.3872281610965729,288.7862243652344,289.3500061035156,286.9896850585937,283.8419494628906,286.9844055175781,297.17138671875,286.7978820800781,1.0,0.181913673877716,1.0,1.0,0.0,1.0,-0.8206559419631958,0.8206552863121033,6.850040108474786e-07,0.6068229079246521,0.0,0.0,0.0,24.02152442932129,25.0,107.83068084716795,-0.0,65.0787353515625,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8259582519531,0.8125486373901367,0.146858811378479,0.1319561004638672,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.817626953125,0.5647988319396973,0.050000000745058,0.0481406152248382,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8238830566406,0.7171129584312439,0.0995034947991371,0.0700573176145553,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.817626953125,0.5647988319396973,0.050000000745058,0.0481406152248382,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8228454589844,0.6801881194114685,0.0852575972676277,0.3868285417556762,288.8250732421875,289.3500061035156,287.02850341796875,283.8486633300781,287.0232238769531,297.1768493652344,286.83673095703125,1.0,0.1821408122777938,1.0,1.0,0.0,1.0,-0.8221957683563232,0.8221950531005859,6.871462687740859e-07,0.6085370779037476,0.0,0.0,0.0,24.05209732055664,25.0,108.02460479736328,-0.0,65.36211395263672,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8648986816406,0.8155389428138733,0.1485577672719955,0.1334701925516128,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.85650634765625,0.5648069381713867,0.050000000745058,0.0481405518949031,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8628234863281,0.7177671790122986,0.0997906252741813,0.070254385471344,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.85650634765625,0.5648069381713867,0.050000000745058,0.0481405518949031,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8617553710937,0.6799836158752441,0.0851882025599479,0.3864872753620147,288.864013671875,289.45001220703125,287.0673522949219,283.85528564453125,287.06207275390625,297.182373046875,286.8756408691406,1.0,0.1823636591434478,1.0,1.0,0.0,1.0,-0.8238396644592285,0.8238389492034912,6.894304647175886e-07,0.6103549003601074,0.0,0.0,0.0,24.074193954467773,25.0,108.20509338378906,-0.0,65.65078735351562,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9430236816406,0.8216288089752197,0.1520212292671203,0.136557936668396,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9345092773437,0.5649746656417847,0.050000000745058,0.0481394715607166,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9408569335937,0.71927809715271,0.1003922969102859,0.0706674382090568,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9345092773437,0.5649746656417847,0.050000000745058,0.0481394715607166,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9397277832031,0.6798356771469116,0.0850845053791999,0.3859630227088928,288.9420166015625,289.54998779296875,287.14508056640625,283.86846923828125,287.13983154296875,297.19354248046875,286.95367431640625,1.0,0.1828027218580246,1.0,1.0,0.0,1.0,-0.8274094462394714,0.8274087905883789,6.943883477106283e-07,0.6142722964286804,0.0,0.0,0.0,24.09795379638672,25.0,108.52645874023438,-0.0,66.2466049194336,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9430236816406,0.8216288089752197,0.1520212292671203,0.136557936668396,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9345092773437,0.5649746656417847,0.050000000745058,0.0481394715607166,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9408569335937,0.71927809715271,0.1003922969102859,0.0706674382090568,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9345092773437,0.5649746656417847,0.050000000745058,0.0481394715607166,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9397277832031,0.6798356771469116,0.0850845053791999,0.3859630227088928,288.9420166015625,289.54998779296875,287.14508056640625,283.86846923828125,287.13983154296875,297.19354248046875,286.95367431640625,1.0,0.1828027218580246,1.0,1.0,0.0,1.0,-0.8274094462394714,0.8274087905883789,6.943883477106283e-07,0.6142722964286804,0.0,0.0,0.0,24.09795379638672,25.0,108.52645874023438,-0.0,66.2466049194336,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0213317871094,0.8278815150260925,0.1555677503347396,0.1397202312946319,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0126953125,0.5653067827224731,0.050000000745058,0.0481373518705368,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01910400390625,0.721013069152832,0.1010287404060363,0.0711044073104858,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0126953125,0.5653067827224731,0.050000000745058,0.0481373518705368,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0179443359375,0.6799842715263367,0.0850237235426902,0.3856319487094879,289.020263671875,289.6499938964844,287.22283935546875,283.88153076171875,287.2176208496094,297.2048645019531,287.0318908691406,1.0,0.183240994811058,1.0,1.0,0.0,1.0,-0.8313267827033997,0.8313261270523071,6.9983013872843e-07,0.6185325980186462,0.0,0.0,0.0,24.10024642944336,25.0,108.79620361328124,-0.0,66.87128448486328,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0213317871094,0.8278815150260925,0.1555677503347396,0.1397202312946319,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0126953125,0.5653067827224731,0.050000000745058,0.0481373518705368,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01910400390625,0.721013069152832,0.1010287404060363,0.0711044073104858,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0126953125,0.5653067827224731,0.050000000745058,0.0481373518705368,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0179443359375,0.6799842715263367,0.0850237235426902,0.3856319487094879,289.020263671875,289.6499938964844,287.22283935546875,283.88153076171875,287.2176208496094,297.2048645019531,287.0318908691406,1.0,0.183240994811058,1.0,1.0,0.0,1.0,-0.8313267827033997,0.8313261270523071,6.9983013872843e-07,0.6185325980186462,0.0,0.0,0.0,24.10024642944336,25.0,108.79620361328124,-0.0,66.87128448486328,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.099853515625,0.8343250155448914,0.1591939926147461,0.1429536938667297,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0910949707031,0.5657678842544556,0.050000000745058,0.0481344312429428,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975646972656,0.7229308485984802,0.1016983464360237,0.0715641975402832,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0910949707031,0.5657678842544556,0.050000000745058,0.0481344312429428,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0963439941406,0.6803811192512512,0.0850020721554756,0.3854765892028808,289.09869384765625,289.75,287.3006286621094,283.89459228515625,287.29541015625,297.2162780761719,287.1102905273437,1.0,0.183686226606369,1.0,1.0,0.0,1.0,-0.8355659246444702,0.8355652093887329,7.057220727801905e-07,0.6231006979942322,0.0,0.0,0.0,24.08651733398437,25.0,109.0167465209961,-0.0,67.5291748046875,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.099853515625,0.8343250155448914,0.1591939926147461,0.1429536938667297,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0910949707031,0.5657678842544556,0.050000000745058,0.0481344312429428,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975646972656,0.7229308485984802,0.1016983464360237,0.0715641975402832,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0910949707031,0.5657678842544556,0.050000000745058,0.0481344312429428,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0963439941406,0.6803811192512512,0.0850020721554756,0.3854765892028808,289.09869384765625,289.75,287.3006286621094,283.89459228515625,287.29541015625,297.2162780761719,287.1102905273437,1.0,0.183686226606369,1.0,1.0,0.0,1.0,-0.8355659246444702,0.8355652093887329,7.057220727801905e-07,0.6231006979942322,0.0,0.0,0.0,24.08651733398437,25.0,109.0167465209961,-0.0,67.5291748046875,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.178466796875,0.8409870862960815,0.1628986001014709,0.1462570428848266,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.16961669921875,0.5663335919380188,0.050000000745058,0.0481308661401271,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1761474609375,0.725005567073822,0.1024003475904464,0.0720462948083877,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16961669921875,0.5663335919380188,0.050000000745058,0.0481308661401271,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.17486572265625,0.680993914604187,0.0850171819329261,0.385485976934433,289.1772766113281,289.8500061035156,287.3783874511719,283.9076843261719,287.37322998046875,297.2279052734375,287.1888122558594,1.0,0.1841442137956619,1.0,1.0,0.0,1.0,-0.8401118516921997,0.8401111364364624,7.12041980932554e-07,0.6279476284980774,0.0,0.0,0.0,24.06057357788086,25.0,109.19007873535156,-0.0,68.22413635253906,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.178466796875,0.8409870862960815,0.1628986001014709,0.1462570428848266,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.16961669921875,0.5663335919380188,0.050000000745058,0.0481308661401271,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1761474609375,0.725005567073822,0.1024003475904464,0.0720462948083877,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16961669921875,0.5663335919380188,0.050000000745058,0.0481308661401271,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.17486572265625,0.680993914604187,0.0850171819329261,0.385485976934433,289.1772766113281,289.8500061035156,287.3783874511719,283.9076843261719,287.37322998046875,297.2279052734375,287.1888122558594,1.0,0.1841442137956619,1.0,1.0,0.0,1.0,-0.8401118516921997,0.8401111364364624,7.12041980932554e-07,0.6279476284980774,0.0,0.0,0.0,24.06057357788086,25.0,109.19007873535156,-0.0,68.22413635253906,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.21783447265625,0.844405472278595,0.1647798717021942,0.1479345262050628,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2089233398437,0.5666494369506836,0.050000000745058,0.0481288880109787,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2154846191406,0.7260957956314087,0.102763295173645,0.0722955837845802,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2089233398437,0.5666494369506836,0.050000000745058,0.0481288880109787,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2142028808594,0.6813730001449585,0.0850379019975662,0.3855496346950531,289.21661376953125,289.8500061035156,287.4172668457031,283.9142761230469,287.412109375,297.2337951660156,287.2281188964844,1.0,0.184379443526268,1.0,1.0,0.0,1.0,-0.8424960374832153,0.842495322227478,7.15356009095558e-07,0.630466639995575,0.0,0.0,0.0,24.04397201538086,25.0,109.2597198486328,-0.0,68.58653259277344,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2572326660156,0.8478831052780151,0.1666801571846008,0.14962899684906,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2482604980469,0.5669844746589661,0.050000000745058,0.0481267943978309,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2548522949219,0.7272186875343323,0.1031341031193733,0.0725502893328666,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2482604980469,0.5669844746589661,0.050000000745058,0.0481267943978309,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2535400390625,0.6817967891693115,0.0850670859217643,0.385651171207428,289.2559814453125,289.95001220703125,287.4561462402344,283.9209289550781,287.4510192871094,297.2397766113281,287.2674560546875,1.0,0.1846194714307785,1.0,1.0,0.0,1.0,-0.8449522256851196,0.8449515104293823,7.187692858678929e-07,0.6330443024635315,0.0,0.0,0.0,24.02538108825684,25.0,109.31834411621094,-0.0,68.95931243896484,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3360595703125,0.8550147414207458,0.1705368906259536,0.1530679762363433,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3269958496094,0.5677050352096558,0.050000000745058,0.0481223128736019,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3336181640625,0.7295567393302917,0.1038989350199699,0.0730757713317871,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3269958496094,0.5677050352096558,0.050000000745058,0.0481223128736019,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.332275390625,0.6827688217163086,0.0851499661803245,0.3859640955924988,289.3347473144531,290.04998779296875,287.5338439941406,283.93438720703125,287.5287475585937,297.251953125,287.3461608886719,1.0,0.1851153522729873,1.0,1.0,0.0,1.0,-0.8500751852989197,0.8500744700431824,7.258835239554173e-07,0.6383609771728516,0.0,0.0,0.0,23.983259201049805,25.0,109.40367126464844,-0.0,69.73710632324219,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3360595703125,0.8550147414207458,0.1705368906259536,0.1530679762363433,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3269958496094,0.5677050352096558,0.050000000745058,0.0481223128736019,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3336181640625,0.7295567393302917,0.1038989350199699,0.0730757713317871,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3269958496094,0.5677050352096558,0.050000000745058,0.0481223128736019,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.332275390625,0.6827688217163086,0.0851499661803245,0.3859640955924988,289.3347473144531,290.04998779296875,287.5338439941406,283.93438720703125,287.5287475585937,297.251953125,287.3461608886719,1.0,0.1851153522729873,1.0,1.0,0.0,1.0,-0.8500751852989197,0.8500744700431824,7.258835239554173e-07,0.6383609771728516,0.0,0.0,0.0,23.983259201049805,25.0,109.40367126464844,-0.0,69.73710632324219,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4149169921875,0.8623759746551514,0.1744682490825653,0.1565735191106796,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.40576171875,0.568484365940094,0.050000000745058,0.0481175035238266,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4124450683594,0.7320129871368408,0.104694664478302,0.0736226290464401,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.40576171875,0.568484365940094,0.050000000745058,0.0481175035238266,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4110717773437,0.6838957071304321,0.0852646753191948,0.3864197432994842,289.4135437011719,290.1499938964844,287.6114501953125,283.9481811523437,287.6063842773437,297.2644348144531,287.4248962402344,1.0,0.185634434223175,1.0,1.0,0.0,1.0,-0.8554741740226746,0.8554733991622925,7.333700295930612e-07,0.6438712477684021,0.0,0.0,0.0,23.935810089111328,25.0,109.4473114013672,-0.0,70.55982208251953,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4149169921875,0.8623759746551514,0.1744682490825653,0.1565735191106796,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.40576171875,0.568484365940094,0.050000000745058,0.0481175035238266,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4124450683594,0.7320129871368408,0.104694664478302,0.0736226290464401,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.40576171875,0.568484365940094,0.050000000745058,0.0481175035238266,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4110717773437,0.6838957071304321,0.0852646753191948,0.3864197432994842,289.4135437011719,290.1499938964844,287.6114501953125,283.9481811523437,287.6063842773437,297.2644348144531,287.4248962402344,1.0,0.185634434223175,1.0,1.0,0.0,1.0,-0.8554741740226746,0.8554733991622925,7.333700295930612e-07,0.6438712477684021,0.0,0.0,0.0,23.935810089111328,25.0,109.4473114013672,-0.0,70.55982208251953,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4938049316406,0.8699496984481812,0.1784733533859253,0.1601448655128479,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.48455810546875,0.5693129897117615,0.050000000745058,0.0481124259531497,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4913024902344,0.734582781791687,0.1055210456252098,0.0741907507181167,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.48455810546875,0.5693129897117615,0.050000000745058,0.0481124259531497,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4898681640625,0.6851646900177002,0.0854100286960601,0.3870130181312561,289.49237060546875,290.25,287.68896484375,283.9623413085937,287.6839599609375,297.2772521972656,287.503662109375,1.0,0.1861786693334579,1.0,1.0,0.0,1.0,-0.8611421585083008,0.8611414432525635,7.412127160932869e-07,0.6495475172996521,0.0,0.0,0.0,23.884321212768555,25.0,109.4500503540039,-0.0,71.42931365966797,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4938049316406,0.8699496984481812,0.1784733533859253,0.1601448655128479,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.48455810546875,0.5693129897117615,0.050000000745058,0.0481124259531497,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4913024902344,0.734582781791687,0.1055210456252098,0.0741907507181167,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.48455810546875,0.5693129897117615,0.050000000745058,0.0481124259531497,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4898681640625,0.6851646900177002,0.0854100286960601,0.3870130181312561,289.49237060546875,290.25,287.68896484375,283.9623413085937,287.6839599609375,297.2772521972656,287.503662109375,1.0,0.1861786693334579,1.0,1.0,0.0,1.0,-0.8611421585083008,0.8611414432525635,7.412127160932869e-07,0.6495475172996521,0.0,0.0,0.0,23.884321212768555,25.0,109.4500503540039,-0.0,71.42931365966797,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5726623535156,0.8777110576629639,0.1825513988733291,0.1637813150882721,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5633544921875,0.5701833367347717,0.050000000745058,0.0481071323156356,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57012939453125,0.7372632026672363,0.1063778474926948,0.0747799947857856,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5633544921875,0.5701833367347717,0.050000000745058,0.0481071323156356,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56866455078125,0.6865648031234741,0.0855849534273147,0.3877391815185547,289.5711975097656,290.3500061035156,287.766357421875,283.9769897460937,287.7613830566406,297.2904663085937,287.5823974609375,1.0,0.186749517917633,1.0,1.0,0.0,1.0,-0.8670727014541626,0.8670719265937805,7.493957241422322e-07,0.6553622484207153,0.0,0.0,0.0,23.829805374145508,25.0,109.41256713867188,-0.0,72.3471908569336,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5726623535156,0.8777110576629639,0.1825513988733291,0.1637813150882721,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5633544921875,0.5701833367347717,0.050000000745058,0.0481071323156356,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57012939453125,0.7372632026672363,0.1063778474926948,0.0747799947857856,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5633544921875,0.5701833367347717,0.050000000745058,0.0481071323156356,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56866455078125,0.6865648031234741,0.0855849534273147,0.3877391815185547,289.5711975097656,290.3500061035156,287.766357421875,283.9769897460937,287.7613830566406,297.2904663085937,287.5823974609375,1.0,0.186749517917633,1.0,1.0,0.0,1.0,-0.8670727014541626,0.8670719265937805,7.493957241422322e-07,0.6553622484207153,0.0,0.0,0.0,23.829805374145508,25.0,109.41256713867188,-0.0,72.3471908569336,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6120910644531,0.8816530704498291,0.184617668390274,0.1656238287687301,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.60272216796875,0.5706321001052856,0.050000000745058,0.0481044203042984,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6095275878906,0.7386444211006165,0.1068176180124282,0.0750825330615043,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.60272216796875,0.5706321001052856,0.050000000745058,0.0481044203042984,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6080627441406,0.6873111724853516,0.0856832265853881,0.3881509304046631,289.610595703125,290.3500061035156,287.80499267578125,283.9845275878906,287.800048828125,297.2972106933594,287.62176513671875,1.0,0.1870453208684921,1.0,1.0,0.0,1.0,-0.8701348304748535,0.8701340556144714,7.536104931205045e-07,0.6583133935928345,0.0,0.0,0.0,23.801658630371094,25.0,109.37889099121094,-0.0,72.82477569580078,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6514892578125,0.8856303691864014,0.1867018789052963,0.1674824059009552,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.64208984375,0.571088969707489,0.050000000745058,0.0481016710400581,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.64892578125,0.7400527000427246,0.107264906167984,0.0753902867436409,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.64208984375,0.571088969707489,0.050000000745058,0.0481016710400581,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6474304199219,0.6880868077278137,0.0857885032892227,0.38859423995018,289.6499938964844,290.45001220703125,287.8435974121094,283.9922180175781,287.8386535644531,297.3040771484375,287.6611022949219,1.0,0.1873481571674347,1.0,1.0,0.0,1.0,-0.8732602596282959,0.8732594847679138,7.5790444498125e-07,0.6612887382507324,0.0,0.0,0.0,23.773033142089844,25.0,109.33526611328124,-0.0,73.3149642944336,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7302551269531,0.8936723470687866,0.1909233629703521,0.1712469309568405,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.72076416015625,0.5720238089561462,0.050000000745058,0.0480960793793201,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7276611328125,0.7429491281509399,0.1081817746162414,0.0760213583707809,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.72076416015625,0.5720238089561462,0.050000000745058,0.0480960793793201,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.72613525390625,0.6897209882736206,0.0860195010900497,0.3895729482173919,289.72869873046875,290.54998779296875,287.920654296875,284.00811767578125,287.915771484375,297.3180847167969,287.7397155761719,1.0,0.187975212931633,1.0,1.0,0.0,1.0,-0.8796970844268799,0.8796963095664978,7.667206318728859e-07,0.6672981381416321,0.0,0.0,0.0,23.71465492248535,25.0,109.218505859375,-0.0,74.3335952758789,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7302551269531,0.8936723470687866,0.1909233629703521,0.1712469309568405,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.72076416015625,0.5720238089561462,0.050000000745058,0.0480960793793201,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7276611328125,0.7429491281509399,0.1081817746162414,0.0760213583707809,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.72076416015625,0.5720238089561462,0.050000000745058,0.0480960793793201,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.72613525390625,0.6897209882736206,0.0860195010900497,0.3895729482173919,289.72869873046875,290.54998779296875,287.920654296875,284.00811767578125,287.915771484375,297.3180847167969,287.7397155761719,1.0,0.187975212931633,1.0,1.0,0.0,1.0,-0.8796970844268799,0.8796963095664978,7.667206318728859e-07,0.6672981381416321,0.0,0.0,0.0,23.71465492248535,25.0,109.218505859375,-0.0,74.3335952758789,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8088684082031,0.9018017649650574,0.195215418934822,0.175074428319931,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7993469238281,0.5729831457138062,0.050000000745058,0.0480903834104537,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8062744140625,0.7459516525268555,0.1091282814741134,0.0766730904579162,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7993469238281,0.5729831457138062,0.050000000745058,0.0480903834104537,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8047180175781,0.6914597153663635,0.0862770974636077,0.3906716704368591,289.8072814941406,290.6499938964844,287.9975280761719,284.0247802734375,287.99267578125,297.3325500488281,287.8182067871094,1.0,0.1886313259601593,1.0,1.0,0.0,1.0,-0.8863780498504639,0.8863772749900818,7.758300171190058e-07,0.67336505651474,0.0,0.0,0.0,23.655139923095703,25.0,109.06262969970705,-0.0,75.4043197631836,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8088684082031,0.9018017649650574,0.195215418934822,0.175074428319931,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7993469238281,0.5729831457138062,0.050000000745058,0.0480903834104537,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8062744140625,0.7459516525268555,0.1091282814741134,0.0766730904579162,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7993469238281,0.5729831457138062,0.050000000745058,0.0480903834104537,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8047180175781,0.6914597153663635,0.0862770974636077,0.3906716704368591,289.8072814941406,290.6499938964844,287.9975280761719,284.0247802734375,287.99267578125,297.3325500488281,287.8182067871094,1.0,0.1886313259601593,1.0,1.0,0.0,1.0,-0.8863780498504639,0.8863772749900818,7.758300171190058e-07,0.67336505651474,0.0,0.0,0.0,23.655139923095703,25.0,109.06262969970705,-0.0,75.4043197631836,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.88739013671875,0.9102986454963684,0.199577122926712,0.1789641827344894,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8778076171875,0.5739625692367554,0.050000000745058,0.048084620386362,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.884765625,0.7490588426589966,0.1101041659712791,0.0773453265428543,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8778076171875,0.5739625692367554,0.050000000745058,0.048084620386362,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8831787109375,0.6932953000068665,0.086560383439064,0.3918863832950592,289.8857727050781,290.75,288.0741882324219,284.04229736328125,288.06939697265625,297.3475036621094,287.8965759277344,1.0,0.189316838979721,1.0,1.0,0.0,1.0,-0.8932974338531494,0.8932965993881226,7.852170256228419e-07,0.6794636249542236,0.0,0.0,0.0,23.594867706298828,25.0,108.86769104003906,-0.0,76.52816772460938,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
