time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12037320,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.88739013671875,0.9102986454963684,0.199577122926712,0.1789641827344894,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8778076171875,0.5739625692367554,0.050000000745058,0.048084620386362,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.884765625,0.7490588426589966,0.1101041659712791,0.0773453265428543,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8778076171875,0.5739625692367554,0.050000000745058,0.048084620386362,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8831787109375,0.6932953000068665,0.086560383439064,0.3918863832950592,289.8857727050781,290.75,288.0741882324219,284.04229736328125,288.06939697265625,297.3475036621094,287.8965759277344,1.0,0.189316838979721,1.0,1.0,0.0,1.0,-0.8932974338531494,0.8932965993881226,7.852170256228419e-07,0.6794636249542236,0.0,0.0,0.0,23.594867706298828,25.0,108.86769104003906,-0.0,76.52816772460938,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9657287597656,0.9194098114967346,0.2040075659751892,0.1829153299331665,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9560852050781,0.574958086013794,0.050000000745058,0.0480788126587867,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.96307373046875,0.7522687315940857,0.1111091822385788,0.0780379250645637,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9560852050781,0.574958086013794,0.050000000745058,0.0480788126587867,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.96148681640625,0.6952202916145325,0.0868684649467468,0.3932131826877594,289.9640808105469,290.8500061035156,288.15057373046875,284.0607604980469,288.1458435058594,297.3629455566406,287.97479248046875,1.0,0.1900319755077362,1.0,1.0,0.0,1.0,-0.900449275970459,0.9004485011100769,7.948664801915584e-07,0.6855690479278564,0.0,0.0,0.0,23.53414535522461,25.0,108.63384246826172,-0.0,77.7060775756836,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9657287597656,0.9194098114967346,0.2040075659751892,0.1829153299331665,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9560852050781,0.574958086013794,0.050000000745058,0.0480788126587867,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.96307373046875,0.7522687315940857,0.1111091822385788,0.0780379250645637,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9560852050781,0.574958086013794,0.050000000745058,0.0480788126587867,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.96148681640625,0.6952202916145325,0.0868684649467468,0.3932131826877594,289.9640808105469,290.8500061035156,288.15057373046875,284.0607604980469,288.1458435058594,297.3629455566406,287.97479248046875,1.0,0.1900319755077362,1.0,1.0,0.0,1.0,-0.900449275970459,0.9004485011100769,7.948664801915584e-07,0.6855690479278564,0.0,0.0,0.0,23.53414535522461,25.0,108.63384246826172,-0.0,77.7060775756836,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0048217773437,0.9240911602973938,0.2062483876943588,0.1849137544631958,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.99517822265625,0.5754607319831848,0.050000000745058,0.0480758994817733,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0021667480469,0.7539116144180298,0.1116225644946098,0.0783918276429176,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.99517822265625,0.5754607319831848,0.050000000745058,0.0480758994817733,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0005798339844,0.6962142586708069,0.087031565606594,0.3939175903797149,290.003173828125,290.8500061035156,288.18865966796875,284.0704040527344,288.1839599609375,297.3708801269531,288.0138244628906,1.0,0.1904007196426391,1.0,1.0,0.0,1.0,-0.9041109085083008,0.9041101336479188,7.997854822860972e-07,0.6886172890663147,0.0,0.0,0.0,23.50369453430176,25.0,108.50240325927734,-0.0,78.31564331054688,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0438842773437,0.9288089275360109,0.2085060030221939,0.1869272589683532,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0341796875,0.5759660601615906,0.050000000745058,0.0480729825794696,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0412292480469,0.7555791139602661,0.1121431440114975,0.0787507519125938,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0341796875,0.5759660601615906,0.050000000745058,0.0480729825794696,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.03961181640625,0.6972278952598572,0.0872005373239517,0.3946485519409179,290.0422058105469,290.95001220703125,288.2267150878906,284.0802917480469,288.2220153808594,297.3789367675781,288.05279541015625,1.0,0.1907768994569778,1.0,1.0,0.0,1.0,-0.9078286290168762,0.9078277945518494,8.047646247177909e-07,0.6916584968566895,0.0,0.0,0.0,23.473217010498047,25.0,108.3612289428711,-0.0,78.93907165527344,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1217956542969,0.9382375478744508,0.2130708843469619,0.1909985542297363,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1120910644531,0.5769829750061035,0.050000000745058,0.0480671487748622,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.119140625,0.7589863538742065,0.1132056564092636,0.0794835686683654,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1120910644531,0.5769829750061035,0.050000000745058,0.0480671487748622,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.11749267578125,0.6993104815483093,0.0875555798411369,0.3961880207061767,290.1201171875,291.04998779296875,288.3025207519531,284.1010131835937,288.29791259765625,297.3955383300781,288.1305847167969,1.0,0.1915514916181564,1.0,1.0,0.0,1.0,-0.9154281616210938,0.9154273867607116,8.148955998876772e-07,0.6977089643478394,0.0,0.0,0.0,23.41228485107422,25.0,108.04978942871094,-0.0,80.2277603149414,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1217956542969,0.9382375478744508,0.2130708843469619,0.1909985542297363,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1120910644531,0.5769829750061035,0.050000000745058,0.0480671487748622,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.119140625,0.7589863538742065,0.1132056564092636,0.0794835686683654,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1120910644531,0.5769829750061035,0.050000000745058,0.0480671487748622,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.11749267578125,0.6993104815483093,0.0875555798411369,0.3961880207061767,290.1201171875,291.04998779296875,288.3025207519531,284.1010131835937,288.29791259765625,297.3955383300781,288.1305847167969,1.0,0.1915514916181564,1.0,1.0,0.0,1.0,-0.9154281616210938,0.9154273867607116,8.148955998876772e-07,0.6977089643478394,0.0,0.0,0.0,23.41228485107422,25.0,108.04978942871094,-0.0,80.2277603149414,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1994934082031,0.9475032687187196,0.2177019119262695,0.1951289772987365,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1897277832031,0.5780059099197388,0.050000000745058,0.0480613335967063,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.19683837890625,0.7624873518943787,0.1142966896295547,0.0802363529801368,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1897277832031,0.5780059099197388,0.050000000745058,0.0480613335967063,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1951599121094,0.701461911201477,0.0879329591989517,0.3978288173675537,290.19775390625,291.1499938964844,288.3780517578125,284.1229858398437,288.3734741210937,297.4127197265625,288.2081298828125,1.0,0.1923559159040451,1.0,1.0,0.0,1.0,-0.9232442378997804,0.9232434034347534,8.252499128502677e-07,0.7037037014961243,0.0,0.0,0.0,23.35152816772461,25.0,107.70050048828124,-0.0,81.5733871459961,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1994934082031,0.9475032687187196,0.2177019119262695,0.1951289772987365,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1897277832031,0.5780059099197388,0.050000000745058,0.0480613335967063,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.19683837890625,0.7624873518943787,0.1142966896295547,0.0802363529801368,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1897277832031,0.5780059099197388,0.050000000745058,0.0480613335967063,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1951599121094,0.701461911201477,0.0879329591989517,0.3978288173675537,290.19775390625,291.1499938964844,288.3780517578125,284.1229858398437,288.3734741210937,297.4127197265625,288.2081298828125,1.0,0.1923559159040451,1.0,1.0,0.0,1.0,-0.9232442378997804,0.9232434034347534,8.252499128502677e-07,0.7037037014961243,0.0,0.0,0.0,23.35152816772461,25.0,107.70050048828124,-0.0,81.5733871459961,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2768859863281,0.9564623832702636,0.2223969399929046,0.1993165612220764,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.26708984375,0.5790321826934814,0.050000000745058,0.0480555444955825,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.27423095703125,0.7660768032073975,0.115415558218956,0.0810086280107498,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.26708984375,0.5790321826934814,0.050000000745058,0.0480555444955825,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2725524902344,0.7036747336387634,0.0883314609527587,0.3995654881000519,290.275146484375,291.1499938964844,288.4532165527344,284.1463317871094,288.44873046875,297.4306030273437,288.285400390625,1.0,0.1931895613670349,1.0,1.0,0.0122034437954425,1.0,-0.9312674403190612,0.9312639832496644,3.511250042720349e-06,0.7096221446990967,0.0,0.0,0.0,23.29104232788086,25.0,107.31891632080078,-0.0,82.9760513305664,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2768859863281,0.9564623832702636,0.2223969399929046,0.1993165612220764,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.26708984375,0.5790321826934814,0.050000000745058,0.0480555444955825,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.27423095703125,0.7660768032073975,0.115415558218956,0.0810086280107498,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.26708984375,0.5790321826934814,0.050000000745058,0.0480555444955825,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2725524902344,0.7036747336387634,0.0883314609527587,0.3995654881000519,290.275146484375,291.1499938964844,288.4532165527344,284.1463317871094,288.44873046875,297.4306030273437,288.285400390625,1.0,0.1931895613670349,1.0,1.0,0.0122034437954425,1.0,-0.9312674403190612,0.9312639832496644,3.511250042720349e-06,0.7096221446990967,0.0,0.0,0.0,23.29104232788086,25.0,107.31891632080078,-0.0,82.9760513305664,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35400390625,0.9650169610977172,0.2271559685468673,0.2035613805055618,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3442077636719,0.580059826374054,0.050000000745058,0.0480498000979423,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3513488769531,0.769751250743866,0.1165625005960464,0.0818005874752998,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3442077636719,0.580059826374054,0.050000000745058,0.0480498000979423,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34967041015625,0.7059440016746521,0.0887506380677223,0.4013961255550384,290.3522644042969,291.1499938964844,288.52801513671875,284.1711730957031,288.5237121582031,297.4491882324219,288.36236572265625,1.0,0.1940527707338333,1.0,1.0,0.0244068875908851,1.0,-0.939495861530304,0.9394816756248474,1.4147656656859908e-05,0.7154520750045776,0.0,0.0,0.0,23.23099899291992,25.0,106.9248046875,-0.0,84.43733215332031,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35400390625,0.9650169610977172,0.2271559685468673,0.2035613805055618,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3442077636719,0.580059826374054,0.050000000745058,0.0480498000979423,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3513488769531,0.769751250743866,0.1165625005960464,0.0818005874752998,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3442077636719,0.580059826374054,0.050000000745058,0.0480498000979423,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34967041015625,0.7059440016746521,0.0887506380677223,0.4013961255550384,290.3522644042969,291.1499938964844,288.52801513671875,284.1711730957031,288.5237121582031,297.4491882324219,288.36236572265625,1.0,0.1940527707338333,1.0,1.0,0.0244068875908851,1.0,-0.939495861530304,0.9394816756248474,1.4147656656859908e-05,0.7154520750045776,0.0,0.0,0.0,23.23099899291992,25.0,106.9248046875,-0.0,84.43733215332031,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924560546875,0.9691203832626344,0.2295588850975036,0.2057046294212341,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.38262939453125,0.5805736184120178,0.050000000745058,0.0480469428002834,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3898010253906,0.771618664264679,0.117146298289299,0.0822038054466247,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.38262939453125,0.5805736184120178,0.050000000745058,0.0480469428002834,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3881225585937,0.7070978283882141,0.0889676213264465,0.4023450911045074,290.3907165527344,291.1499938964844,288.5652770996094,284.1841735839844,288.56109619140625,297.4587707519531,288.4007568359375,1.0,0.1944952607154846,1.0,1.0,0.0305086094886064,1.0,-0.9436841607093812,0.943656861782074,2.731447784753982e-05,0.7183270454406738,0.0,0.0,0.0,23.201160430908203,25.0,106.73572540283205,-0.0,85.18999481201172,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4308776855469,0.9730997085571288,0.2319770902395248,0.2078615874052047,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4210205078125,0.5810872316360474,0.050000000745058,0.0480441004037857,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.42822265625,0.7735052108764648,0.1177369058132171,0.0826117768883705,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4210205078125,0.5810872316360474,0.050000000745058,0.0480441004037857,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.426513671875,0.7082634568214417,0.0891893729567527,0.4033156633377075,290.4291076660156,291.1499938964844,288.6024475097656,284.1976013183594,288.5989990234375,297.4685363769531,288.4391174316406,1.0,0.1949448585510254,1.0,1.0,0.0458115525543689,1.0,-0.9479206204414368,0.9478017687797546,0.0001188300157082,0.7211028933525085,0.0,0.0,0.0,23.171464920043945,25.0,106.69053649902344,-0.0,85.95736694335938,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5091552734375,0.980671525001526,0.2368627488613128,0.2122180312871933,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4988708496094,0.5821117758750916,0.050000000745058,0.0480384640395641,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5063781738281,0.7773339152336121,0.1189401447772979,0.0834426805377006,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4988708496094,0.5821117758750916,0.050000000745058,0.0480384640395641,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.50457763671875,0.710599958896637,0.0896476432681083,0.4053227603435516,290.5072937011719,291.1499938964844,288.67645263671875,284.2257385253906,288.6849060058594,297.48876953125,288.51776123046875,1.0,0.1958656162023544,1.0,1.0,0.076417438685894,1.0,-0.9565417766571044,0.9549859166145324,0.0015558095183223,0.7253540754318237,0.0,0.0,0.0,23.1126651763916,25.0,110.0147933959961,-0.0,87.5374984741211,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5091552734375,0.980671525001526,0.2368627488613128,0.2122180312871933,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4988708496094,0.5821117758750916,0.050000000745058,0.0480384640395641,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5063781738281,0.7773339152336121,0.1189401447772979,0.0834426805377006,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4988708496094,0.5821117758750916,0.050000000745058,0.0480384640395641,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.50457763671875,0.710599958896637,0.0896476432681083,0.4053227603435516,290.5072937011719,291.1499938964844,288.67645263671875,284.2257385253906,288.6849060058594,297.48876953125,288.51776123046875,1.0,0.1958656162023544,1.0,1.0,0.076417438685894,1.0,-0.9565417766571044,0.9549859166145324,0.0015558095183223,0.7253540754318237,0.0,0.0,0.0,23.1126651763916,25.0,110.0147933959961,-0.0,87.5374984741211,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6009826660156,0.9877515435218812,0.2418438047170639,0.2166476994752884,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.58770751953125,0.5831460952758789,0.050000000745058,0.0480328239500522,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5973205566406,0.781268298625946,0.1201865747570991,0.0842994973063469,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.58770751953125,0.5831460952758789,0.050000000745058,0.0480328239500522,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.594970703125,0.7129581570625305,0.0901399478316307,0.4074487686157226,290.5984802246094,291.1499938964844,288.75,284.25567626953125,288.83251953125,297.5020751953125,288.6125183105469,1.0,0.1968154013156891,1.0,1.0,0.1070233210921287,1.0,-0.9654245376586914,0.9549917578697203,0.010432781651616,0.7222011685371399,0.0,0.0,0.0,23.052499771118164,25.0,134.89866638183594,-0.0,89.18511962890625,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6009826660156,0.9877515435218812,0.2418438047170639,0.2166476994752884,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.58770751953125,0.5831460952758789,0.050000000745058,0.0480328239500522,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5973205566406,0.781268298625946,0.1201865747570991,0.0842994973063469,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.58770751953125,0.5831460952758789,0.050000000745058,0.0480328239500522,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.594970703125,0.7129581570625305,0.0901399478316307,0.4074487686157226,290.5984802246094,291.1499938964844,288.75,284.25567626953125,288.83251953125,297.5020751953125,288.6125183105469,1.0,0.1968154013156891,1.0,1.0,0.1070233210921287,1.0,-0.9654245376586914,0.9549917578697203,0.010432781651616,0.7222011685371399,0.0,0.0,0.0,23.052499771118164,25.0,134.89866638183594,-0.0,89.18511962890625,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.51318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.9957271814346312,0.24738110601902,0.2214157432317733,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7157897949219,0.585182249546051,0.050000000745058,0.0480218790471553,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.73004150390625,0.7870487570762634,0.1218848824501037,0.0853568986058235,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7157897949219,0.585182249546051,0.050000000745058,0.0480218790471553,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7265625,0.717039167881012,0.0910930931568145,0.4108807146549225,290.7317199707031,291.1499938964844,288.8233337402344,284.2872009277344,289.0571594238281,297.50689697265625,288.75177001953125,1.0,0.1978387981653213,1.0,1.0,0.1298446357250213,1.0,-0.9765073657035828,0.9485645294189452,0.0279428604990243,0.7119812369346619,0.0,0.0,0.0,22.879539489746094,25.0,190.021224975586,-0.0,91.10796356201172,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.51318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.9957271814346312,0.24738110601902,0.2214157432317733,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7157897949219,0.585182249546051,0.050000000745058,0.0480218790471553,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.73004150390625,0.7870487570762634,0.1218848824501037,0.0853568986058235,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7157897949219,0.585182249546051,0.050000000745058,0.0480218790471553,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7265625,0.717039167881012,0.0910930931568145,0.4108807146549225,290.7317199707031,291.1499938964844,288.8233337402344,284.2872009277344,289.0571594238281,297.50689697265625,288.75177001953125,1.0,0.1978387981653213,1.0,1.0,0.1298446357250213,1.0,-0.9765073657035828,0.9485645294189452,0.0279428604990243,0.7119812369346619,0.0,0.0,0.0,22.879539489746094,25.0,190.021224975586,-0.0,91.10796356201172,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9183349609375,0.9942049384117126,0.2543204426765442,0.2198655307292938,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8926696777344,0.5853854417800903,0.050000000745058,0.0480207614600658,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9117126464844,0.7921973466873169,0.1242854073643684,0.0869159623980522,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8926696777344,0.5853854417800903,0.050000000745058,0.0480207614600658,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9072265625,0.7209892868995667,0.0927886441349983,0.4176733493804931,290.9137878417969,291.1499938964844,288.89666748046875,284.32000732421875,289.3249816894531,297.518798828125,288.9391174316406,1.0,0.1988705694675445,1.0,1.0,0.1526659429073333,1.0,-0.9845904111862184,0.9340784549713136,0.0505120120942592,0.6946436762809753,0.0,0.0,0.0,22.923803329467773,25.0,251.9758453369141,-0.0,92.81822204589844,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9183349609375,0.9942049384117126,0.2543204426765442,0.2198655307292938,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8926696777344,0.5853854417800903,0.050000000745058,0.0480207614600658,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9117126464844,0.7921973466873169,0.1242854073643684,0.0869159623980522,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8926696777344,0.5853854417800903,0.050000000745058,0.0480207614600658,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9072265625,0.7209892868995667,0.0927886441349983,0.4176733493804931,290.9137878417969,291.1499938964844,288.89666748046875,284.32000732421875,289.3249816894531,297.518798828125,288.9391174316406,1.0,0.1988705694675445,1.0,1.0,0.1526659429073333,1.0,-0.9845904111862184,0.9340784549713136,0.0505120120942592,0.6946436762809753,0.0,0.0,0.0,22.923803329467773,25.0,251.9758453369141,-0.0,92.81822204589844,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.5548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0213317871094,0.993893265724182,0.2585648894309997,0.2187568098306656,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9944152832031,0.5862390398979187,0.050000000745058,0.0480162277817726,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0146484375,0.796170175075531,0.1257094442844391,0.0878558456897735,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9944152832031,0.5862390398979187,0.050000000745058,0.0480162277817726,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.010009765625,0.7242892980575562,0.09389079362154,0.4222146570682525,291.0167236328125,291.1499938964844,288.9333190917969,284.3368835449219,289.4406433105469,297.531494140625,289.0425720214844,1.0,0.1994000822305679,1.0,1.0,0.1640766113996505,1.0,-0.9899056553840636,0.930245041847229,0.0596606135368347,0.6890469193458557,0.0,0.0,0.0,22.86025047302246,25.0,270.5361633300781,-0.0,93.79082489013672,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.5752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.121337890625,0.9934773445129396,0.2631367743015289,0.2173236459493637,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.095947265625,0.5873396396636963,0.050000000745058,0.0480104275047779,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1153869628906,0.8007229566574097,0.1272586584091186,0.0888893157243728,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.095947265625,0.5873396396636963,0.050000000745058,0.0480104275047779,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1111145019531,0.7281717658042908,0.0951442420482635,0.4274661839008331,291.1172180175781,291.1499938964844,288.9700012207031,284.3540954589844,289.5033874511719,297.5463256835937,289.1401062011719,1.0,0.1999537199735641,1.0,1.0,0.1679535508155822,1.0,-0.9957144856452942,0.9331578016281128,0.0625566840171814,0.6900598406791687,0.0,0.0,0.0,22.77216148376465,25.0,265.4178771972656,-0.0,94.84439849853516,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2852478027344,0.992344081401825,0.2730406522750854,0.2136531323194503,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2651672363281,0.5901443362236023,0.050000000745058,0.0479958690702915,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2807922363281,0.8110494017601013,0.1306290924549102,0.0911716967821121,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2651672363281,0.5901443362236023,0.050000000745058,0.0479958690702915,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27752685546875,0.7374386787414551,0.0980224087834358,0.4397675395011902,291.2821350097656,291.1499938964844,289.0433349609375,284.3893737792969,289.6122131347656,297.579345703125,289.30078125,1.0,0.2011516094207763,1.0,1.0,0.1757074445486068,1.0,-1.008777141571045,0.9409065246582032,0.0678706318140029,0.6937366127967834,0.0,0.0,0.0,22.54006004333496,28.0,230.7890014648437,-0.0,97.19156646728516,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2852478027344,0.992344081401825,0.2730406522750854,0.2136531323194503,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2651672363281,0.5901443362236023,0.050000000745058,0.0479958690702915,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2807922363281,0.8110494017601013,0.1306290924549102,0.0911716967821121,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2651672363281,0.5901443362236023,0.050000000745058,0.0479958690702915,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27752685546875,0.7374386787414551,0.0980224087834358,0.4397675395011902,291.2821350097656,291.1499938964844,289.0433349609375,284.3893737792969,289.6122131347656,297.579345703125,289.30078125,1.0,0.2011516094207763,1.0,1.0,0.1757074445486068,1.0,-1.008777141571045,0.9409065246582032,0.0678706318140029,0.6937366127967834,0.0,0.0,0.0,22.54006004333496,28.0,230.7890014648437,-0.0,97.19156646728516,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3841857910156,0.9920158982276917,0.2800039947032928,0.2126459181308746,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.365234375,0.5909104347229004,0.050000000745058,0.0479919016361236,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3801574707031,0.8166306614875793,0.1330347657203674,0.0928168520331382,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.365234375,0.5909104347229004,0.050000000745058,0.0479919016361236,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.37713623046875,0.7430894374847412,0.1001736670732498,0.4490998387336731,291.3813171386719,291.1499938964844,289.0922546386719,284.41357421875,289.6866455078125,297.6017761230469,289.3988647460937,1.0,0.2027658969163894,1.0,1.0,0.1808805018663406,1.0,-1.0207319259643557,0.9487741589546204,0.071957841515541,0.6981537938117981,0.0,0.0,0.0,22.57035255432129,28.0,213.7911071777344,-0.0,99.80421447753906,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.6642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.431884765625,0.9920223355293274,0.2834947407245636,0.2126653641462326,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.413330078125,0.5908955335617065,0.050000000745058,0.0479919426143169,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4280090332031,0.818973183631897,0.134276196360588,0.093669094145298,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.413330078125,0.5908955335617065,0.050000000745058,0.0479919426143169,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.42510986328125,0.745646059513092,0.1013064980506897,0.4540477395057678,291.4291381835937,291.1499938964844,289.1166687011719,284.4258728027344,289.724365234375,297.6122741699219,289.4462280273437,1.0,0.2037864625453949,1.0,1.0,0.1834613531827926,1.0,-1.0277162790298462,0.9535343647003174,0.07418192923069,0.7009906768798828,0.0,0.0,0.0,22.64983940124512,31.0,207.1703491210937,-0.0,101.46223449707033,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.6907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.51910400390625,0.9923171997070312,0.2904771864414215,0.2135690152645111,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5033569335937,0.5902077555656433,0.050000000745058,0.0479953698813915,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5160827636719,0.8229748010635376,0.1368387639522552,0.0954347029328346,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5033569335937,0.5902077555656433,0.050000000745058,0.0479953698813915,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5137634277344,0.7503215670585632,0.1036819070577621,0.4644823372364044,291.5169677734375,291.13067626953125,289.16558837890625,284.45086669921875,289.7509765625,297.631591796875,289.53009033203125,1.0,0.2062356770038604,1.0,1.0,0.1769737899303436,1.0,-1.0434508323669434,0.9711802005767822,0.0722706392407417,0.7144532203674316,0.0,0.0,0.0,22.9194450378418,31.0,179.23851013183594,-0.0,105.43286895751952,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.70281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.553466796875,0.9925990104675292,0.2939279675483703,0.2144505232572555,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5400085449219,0.5895358920097351,0.050000000745058,0.0479987673461437,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5509033203125,0.8246221542358398,0.1381453871726989,0.0963402986526489,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5400085449219,0.5895358920097351,0.050000000745058,0.0479987673461437,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5489807128906,0.7524014711380005,0.1049105152487754,0.4699162244796753,291.5516662597656,291.0011901855469,289.19000244140625,284.4635009765625,289.7611694335937,297.6402282714844,289.56304931640625,1.0,0.2076500803232193,1.0,1.0,0.1737371385097503,1.0,-1.0521254539489746,0.9808778762817384,0.0712475329637527,0.7219396829605103,0.0,0.0,0.0,23.108837127685547,34.0,162.04075622558594,-0.0,107.73873901367188,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.73388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.638916015625,0.9938839077949524,0.3040845692157745,0.2187217473983764,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.628662109375,0.5862643122673035,0.050000000745058,0.0480156242847442,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.63702392578125,0.8281766772270203,0.1421471685171127,0.0991265252232551,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.628662109375,0.5862643122673035,0.050000000745058,0.0480156242847442,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6356201171875,0.7575197815895081,0.1087319031357765,0.4869208931922912,291.6375732421875,290.8139953613281,289.2633361816406,284.5023193359375,289.7935485839844,297.6620788574219,289.64630126953125,1.0,0.2125949114561081,1.0,1.0,0.164012923836708,1.0,-1.0810449123382568,1.012663960456848,0.0683810338377952,0.7467583417892456,0.0,0.0,0.0,23.892309188842773,37.0,122.07469177246094,-0.0,115.94288635253906,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.73388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.638916015625,0.9938839077949524,0.3040845692157745,0.2187217473983764,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.628662109375,0.5862643122673035,0.050000000745058,0.0480156242847442,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.63702392578125,0.8281766772270203,0.1421471685171127,0.0991265252232551,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.628662109375,0.5862643122673035,0.050000000745058,0.0480156242847442,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6356201171875,0.7575197815895081,0.1087319031357765,0.4869208931922912,291.6375732421875,290.8139953613281,289.2633361816406,284.5023193359375,289.7935485839844,297.6620788574219,289.64630126953125,1.0,0.2125949114561081,1.0,1.0,0.164012923836708,1.0,-1.0810449123382568,1.012663960456848,0.0683810338377952,0.7467583417892456,0.0,0.0,0.0,23.892309188842773,37.0,122.07469177246094,-0.0,115.94288635253906,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.74664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6743469238281,0.9946999549865724,0.3090360164642334,0.2216918170452118,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.66534423828125,0.5839725732803345,0.050000000745058,0.0480277091264724,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6727294921875,0.8292126655578613,0.1441862136125564,0.1005503013730049,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.66534423828125,0.5839725732803345,0.050000000745058,0.0480277091264724,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6715393066406,0.7594372034072876,0.1107048913836479,0.4957402944564819,291.6732177734375,290.7699890136719,289.29998779296875,284.5221252441406,289.80499267578125,297.6709899902344,289.6806640625,1.0,0.2154254466295242,1.0,1.0,0.1591508239507675,1.0,-1.0969324111938477,1.0307151079177856,0.0662173256278038,0.7612045407295227,0.0,0.0,0.0,24.40192413330078,37.0,105.88658142089844,-0.0,120.76233673095705,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
