time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12039360,297.7576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.69879150390625,0.9955622553825378,0.3138970732688904,0.2251115143299102,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6937561035156,0.5813154578208923,0.050000000745058,0.0480420030653476,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6981811523437,0.8298302888870239,0.1462446302175521,0.1019915789365768,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6937561035156,0.5813154578208923,0.050000000745058,0.0480420030653476,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6976318359375,0.7609747052192688,0.1127106994390487,0.5047345161437988,291.6983947753906,290.6297302246094,289.336669921875,284.542236328125,289.7342224121094,297.6788635253906,289.6999816894531,1.0,0.2184689342975616,1.0,1.0,0.1430159509181976,1.0,-1.1135960817337036,1.0619373321533203,0.0516587495803833,0.7887275218963623,0.0,0.0,0.0,24.98585319519043,40.0,65.30278778076172,-0.0,126.05252075195312,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.7722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6504211425781,0.997306227684021,0.3230845630168915,0.2333492189645767,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.660400390625,0.5748264193534851,0.050000000745058,0.0480782613158226,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6523132324219,0.8295596837997437,0.1502784937620163,0.1048613786697387,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.660400390625,0.5748264193534851,0.050000000745058,0.0480782613158226,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6535949707031,0.7626275420188904,0.116709403693676,0.5229044556617737,291.6517639160156,290.4483947753906,289.4100036621094,284.5832214355469,289.54595947265625,297.6896667480469,289.6431579589844,1.0,0.2251220047473907,1.0,1.0,0.1107462346553802,1.0,-1.148823380470276,1.1308313608169556,0.0179920103400945,0.850045919418335,0.0,0.0,0.0,26.389907836914062,43.0,-54.84352111816406,-0.0,138.0327911376953,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.7722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6504211425781,0.997306227684021,0.3230845630168915,0.2333492189645767,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.660400390625,0.5748264193534851,0.050000000745058,0.0480782613158226,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6523132324219,0.8295596837997437,0.1502784937620163,0.1048613786697387,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.660400390625,0.5748264193534851,0.050000000745058,0.0480782613158226,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6535949707031,0.7626275420188904,0.116709403693676,0.5229044556617737,291.6517639160156,290.4483947753906,289.4100036621094,284.5832214355469,289.54595947265625,297.6896667480469,289.6431579589844,1.0,0.2251220047473907,1.0,1.0,0.1107462346553802,1.0,-1.148823380470276,1.1308313608169556,0.0179920103400945,0.850045919418335,0.0,0.0,0.0,26.389907836914062,43.0,-54.84352111816406,-0.0,138.0327911376953,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.7767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5816345214844,0.9988096952438354,0.3314329087734222,0.2433792501688003,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5887756347656,0.5667440891265869,0.050000000745058,0.0481263883411884,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5827331542969,0.8270033597946167,0.154122769832611,0.1076081544160842,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5887756347656,0.5667440891265869,0.050000000745058,0.0481263883411884,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.58349609375,0.7620350122451782,0.1205965280532836,0.5406883955001831,291.5823974609375,290.2699890136719,289.4833374023437,284.6252746582031,289.5024108886719,297.6904602050781,289.5780029296875,1.0,0.2323909252882003,1.0,1.0,0.0784765183925628,1.0,-1.1856205463409424,1.1827061176300049,0.0029143744613975,0.8942050933837891,0.0,0.0,0.0,28.129539489746094,46.0,-73.14315032958984,-0.0,151.7841796875,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.7767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5816345214844,0.9988096952438354,0.3314329087734222,0.2433792501688003,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5887756347656,0.5667440891265869,0.050000000745058,0.0481263883411884,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5827331542969,0.8270033597946167,0.154122769832611,0.1076081544160842,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5887756347656,0.5667440891265869,0.050000000745058,0.0481263883411884,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.58349609375,0.7620350122451782,0.1205965280532836,0.5406883955001831,291.5823974609375,290.2699890136719,289.4833374023437,284.6252746582031,289.5024108886719,297.6904602050781,289.5780029296875,1.0,0.2323909252882003,1.0,1.0,0.0784765183925628,1.0,-1.1856205463409424,1.1827061176300049,0.0029143744613975,0.8942050933837891,0.0,0.0,0.0,28.129539489746094,46.0,-73.14315032958984,-0.0,151.7841796875,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.7763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5643310546875,0.9990000128746032,0.3393374383449554,0.2544357478618622,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5644836425781,0.5576218366622925,0.050000000745058,0.0481852851808071,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.56427001953125,0.8229863047599792,0.1579620987176895,0.1103207096457481,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5644836425781,0.5576218366622925,0.050000000745058,0.0481852851808071,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5642395019531,0.7599018812179565,0.1244673281908035,0.5582989454269409,291.56427001953125,290.09454345703125,289.5566711425781,284.6683654785156,289.5551452636719,297.6809997558594,289.5650329589844,1.0,0.2401234954595565,1.0,1.0,0.0470859110355377,1.0,-1.2234269380569458,1.223185658454895,0.0002412838657619,0.9268768429756165,0.0,0.0,0.0,30.17153549194336,49.0,-25.601037979125977,-0.0,167.231201171875,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.7763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5643310546875,0.9990000128746032,0.3393374383449554,0.2544357478618622,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5644836425781,0.5576218366622925,0.050000000745058,0.0481852851808071,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.56427001953125,0.8229863047599792,0.1579620987176895,0.1103207096457481,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5644836425781,0.5576218366622925,0.050000000745058,0.0481852851808071,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5642395019531,0.7599018812179565,0.1244673281908035,0.5582989454269409,291.56427001953125,290.09454345703125,289.5566711425781,284.6683654785156,289.5551452636719,297.6809997558594,289.5650329589844,1.0,0.2401234954595565,1.0,1.0,0.0470859110355377,1.0,-1.2234269380569458,1.223185658454895,0.0002412838657619,0.9268768429756165,0.0,0.0,0.0,30.17153549194336,49.0,-25.601037979125977,-0.0,167.231201171875,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.7752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5854187011719,0.9990000128746032,0.3471565246582031,0.2657967507839203,297.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5813293457031,0.5481774210929871,0.050000000745058,0.0482523962855339,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.58465576171875,0.8185001611709595,0.161944031715393,0.1131193712353706,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5813293457031,0.5481774210929871,0.050000000745058,0.0482523962855339,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.584228515625,0.7572184205055237,0.1284411698579788,0.5762913823127747,291.5848693847656,289.9219970703125,289.6300048828125,284.7124328613281,289.6268310546875,297.6717529296875,289.5883178710937,1.0,0.2482027560472488,1.0,1.0,0.0156953036785125,1.0,-1.262181043624878,1.262170910835266,1.0028266842709854e-05,0.9579139947891236,0.0,0.0,0.0,32.454673767089844,52.0,21.231809616088867,-0.0,184.3656311035156,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.7752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5854187011719,0.9990000128746032,0.3471565246582031,0.2657967507839203,297.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5813293457031,0.5481774210929871,0.050000000745058,0.0482523962855339,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.58465576171875,0.8185001611709595,0.161944031715393,0.1131193712353706,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5813293457031,0.5481774210929871,0.050000000745058,0.0482523962855339,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.584228515625,0.7572184205055237,0.1284411698579788,0.5762913823127747,291.5848693847656,289.9219970703125,289.6300048828125,284.7124328613281,289.6268310546875,297.6717529296875,289.5883178710937,1.0,0.2482027560472488,1.0,1.0,0.0156953036785125,1.0,-1.262181043624878,1.262170910835266,1.0028266842709854e-05,0.9579139947891236,0.0,0.0,0.0,32.454673767089844,52.0,21.231809616088867,-0.0,184.3656311035156,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.77496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6047058105469,0.9990000128746032,0.3510870933532715,0.2715106010437011,297.5179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5992431640625,0.5435312390327454,0.050000000745058,0.0482881292700767,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6037292480469,0.8162986636161804,0.1640077978372573,0.1145677268505096,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5992431640625,0.5435312390327454,0.050000000745058,0.0482881292700767,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6031799316406,0.7559081315994263,0.1304892897605896,0.585545539855957,291.6040344238281,289.88165283203125,289.6666564941406,284.7348327636719,289.6634826660156,297.6690979003906,289.6083068847656,1.0,0.2523448169231415,1.0,1.0,0.0,1.0,-1.2819719314575195,1.2819702625274658,1.5805212569830474e-06,0.9736657738685608,0.0,0.0,0.0,33.665504455566406,52.0,39.11349105834961,-0.0,193.57911682128903,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.7749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6281433105469,0.9990000128746032,0.3550422191619873,0.2772495746612549,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.62158203125,0.539017915725708,0.050000000745058,0.0483248345553875,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6269836425781,0.8142082095146179,0.1661243885755539,0.1160527616739273,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.62158203125,0.539017915725708,0.050000000745058,0.0483248345553875,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6263427734375,0.7547085285186768,0.1325850635766983,0.5950074791908264,291.6273498535156,289.7524108886719,289.7033386230469,284.7574462890625,289.7001953125,297.66796875,289.6322631835937,1.0,0.2565443813800812,1.0,1.0,0.0,1.0,-1.3020888566970823,1.302087426185608,1.4312867051557987e-06,0.9896737337112428,0.0,0.0,0.0,34.91139221191406,55.0,53.56024169921875,-0.0,203.23785400390625,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.7759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6842041015625,0.9990000128746032,0.3630552291870117,0.2887203395366668,297.5659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.676025390625,0.5304826498031616,0.050000000745058,0.0484004877507686,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.68280029296875,0.8104388117790222,0.1705196946859359,0.119136594235897,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.676025390625,0.5304826498031616,0.050000000745058,0.0484004877507686,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6820678710937,0.7527281641960144,0.1369304805994033,0.6146142482757568,291.6832580566406,289.5857238769531,289.77667236328125,284.8034362792969,289.77362060546875,297.6700744628906,289.6889953613281,1.0,0.2650888860225677,1.0,1.0,0.0,1.0,-1.3432766199111938,1.3432750701904297,1.5124713854675065e-06,1.0224567651748655,0.0,0.0,0.0,37.49259567260742,58.0,74.27867126464844,-0.0,223.9153594970703,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.7759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6842041015625,0.9990000128746032,0.3630552291870117,0.2887203395366668,297.5659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.676025390625,0.5304826498031616,0.050000000745058,0.0484004877507686,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.68280029296875,0.8104388117790222,0.1705196946859359,0.119136594235897,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.676025390625,0.5304826498031616,0.050000000745058,0.0484004877507686,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6820678710937,0.7527281641960144,0.1369304805994033,0.6146142482757568,291.6832580566406,289.5857238769531,289.77667236328125,284.8034362792969,289.77362060546875,297.6700744628906,289.6889953613281,1.0,0.2650888860225677,1.0,1.0,0.0,1.0,-1.3432766199111938,1.3432750701904297,1.5124713854675065e-06,1.0224567651748655,0.0,0.0,0.0,37.49259567260742,58.0,74.27867126464844,-0.0,223.9153594970703,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.7787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7486572265625,0.9990000128746032,0.3712688684463501,0.3000650405883789,297.5985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7394714355469,0.5226777791976929,0.050000000745058,0.0484783202409744,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.74713134765625,0.8072869777679443,0.17513208091259,0.12237349152565,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7394714355469,0.5226777791976929,0.050000000745058,0.0484783202409744,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7463684082031,0.751366138458252,0.1414912045001983,0.6351830363273621,291.74761962890625,289.4219970703125,289.8500061035156,284.85028076171875,289.8470458984375,297.6776123046875,289.7537841796875,1.0,0.2737889289855957,1.0,1.0,0.0,1.0,-1.3856576681137085,1.3856561183929443,1.5991338386811549e-06,1.0561895370483398,0.0,0.0,0.0,40.17283630371094,61.0,87.14317321777344,-0.0,246.44273376464844,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.7787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7486572265625,0.9990000128746032,0.3712688684463501,0.3000650405883789,297.5985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7394714355469,0.5226777791976929,0.050000000745058,0.0484783202409744,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.74713134765625,0.8072869777679443,0.17513208091259,0.12237349152565,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7394714355469,0.5226777791976929,0.050000000745058,0.0484783202409744,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7463684082031,0.751366138458252,0.1414912045001983,0.6351830363273621,291.74761962890625,289.4219970703125,289.8500061035156,284.85028076171875,289.8470458984375,297.6776123046875,289.7537841796875,1.0,0.2737889289855957,1.0,1.0,0.0,1.0,-1.3856576681137085,1.3856561183929443,1.5991338386811549e-06,1.0561895370483398,0.0,0.0,0.0,40.17283630371094,61.0,87.14317321777344,-0.0,246.44273376464844,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8176574707031,0.9990000128746032,0.381753921508789,0.2810064852237701,297.5969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.81463623046875,0.7505894303321838,0.1384912431240081,0.1249960139393806,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.81610107421875,0.831173300743103,0.180026039481163,0.1256335079669952,297.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8075256347656,0.5361449718475342,0.050000000745058,0.0483480803668499,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8152770996094,0.7760973572731018,0.1463415622711181,0.655938982963562,291.8167724609375,289.2611999511719,289.92333984375,284.89801025390625,289.9205627441406,297.68896484375,289.8235778808594,1.0,0.2843413650989532,1.0,1.0,0.0,1.0,-1.4832879304885864,1.4832861423492432,1.810713570193912e-06,1.1335773468017578,0.0,0.0,0.0,38.59748840332031,64.0,95.93276977539062,-0.0,283.539794921875,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8176574707031,0.9990000128746032,0.381753921508789,0.2810064852237701,297.5969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.81463623046875,0.7505894303321838,0.1384912431240081,0.1249960139393806,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.81610107421875,0.831173300743103,0.180026039481163,0.1256335079669952,297.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8075256347656,0.5361449718475342,0.050000000745058,0.0483480803668499,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8152770996094,0.7760973572731018,0.1463415622711181,0.655938982963562,291.8167724609375,289.2611999511719,289.92333984375,284.89801025390625,289.9205627441406,297.68896484375,289.8235778808594,1.0,0.2843413650989532,1.0,1.0,0.0,1.0,-1.4832879304885864,1.4832861423492432,1.810713570193912e-06,1.1335773468017578,0.0,0.0,0.0,38.59748840332031,64.0,95.93276977539062,-0.0,283.539794921875,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.84234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8934326171875,0.9990000128746032,0.3939328491687774,0.2940467298030853,297.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.890869140625,0.7523938417434692,0.1383224874734878,0.1317765861749649,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8919677734375,0.8266859650611877,0.1850595921278,0.1291926503181457,297.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8831787109375,0.5267338156700134,0.050000000745058,0.0484352521598339,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8912048339844,0.773047149181366,0.1512685418128967,0.6784401535987854,291.8926086425781,289.10333251953125,289.9966735839844,284.9465637207031,289.9940185546875,297.7099609375,289.8987731933594,1.0,0.2952136695384979,1.0,1.0,0.0,1.0,-1.5384891033172607,1.538487195968628,1.938305558724096e-06,1.177595853805542,0.0,0.0,0.0,41.850704193115234,67.0,101.25751495361328,-0.0,317.25390625,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.84234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8934326171875,0.9990000128746032,0.3939328491687774,0.2940467298030853,297.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.890869140625,0.7523938417434692,0.1383224874734878,0.1317765861749649,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8919677734375,0.8266859650611877,0.1850595921278,0.1291926503181457,297.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8831787109375,0.5267338156700134,0.050000000745058,0.0484352521598339,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8912048339844,0.773047149181366,0.1512685418128967,0.6784401535987854,291.8926086425781,289.10333251953125,289.9966735839844,284.9465637207031,289.9940185546875,297.7099609375,289.8987731933594,1.0,0.2952136695384979,1.0,1.0,0.0,1.0,-1.5384891033172607,1.538487195968628,1.938305558724096e-06,1.177595853805542,0.0,0.0,0.0,41.850704193115234,67.0,101.25751495361328,-0.0,317.25390625,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.84893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.93084716796875,0.9990000128746032,0.3989671170711517,0.3013366758823395,297.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9282531738281,0.7477943301200867,0.1393631845712661,0.1324833780527115,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.92938232421875,0.8239945769309998,0.1876403391361236,0.1310139894485473,297.5709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9205322265625,0.5218357443809509,0.050000000745058,0.0484858117997646,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9286499023437,0.7709948420524597,0.1537607759237289,0.6898003816604614,291.9300537109375,289.0666809082031,290.0333251953125,284.9711303710937,290.0307312011719,297.7190246582031,289.9361267089844,1.0,0.3005144298076629,1.0,1.0,0.0,1.0,-1.563974380493164,1.5639723539352417,1.998990228457842e-06,1.1978071928024292,0.0,0.0,0.0,43.62556457519531,67.0,102.43199920654295,-0.0,334.2926330566406,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.968505859375,0.9990000128746032,0.4037312865257263,0.3081473112106323,297.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.96588134765625,0.7447847127914429,0.1409293413162231,0.1337651312351226,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.967041015625,0.8218590021133423,0.1902647912502288,0.1328642219305038,297.5886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9580993652344,0.5174884796142578,0.050000000745058,0.0485341511666774,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.96630859375,0.7694730162620544,0.156280055642128,0.7012574672698975,291.9676818847656,288.9483947753906,290.07000732421875,284.99591064453125,290.0674133300781,297.7271728515625,289.9737243652344,1.0,0.3057634532451629,1.0,1.0,0.0,1.0,-1.5897234678268433,1.5897213220596311,2.061509121631389e-06,1.218214511871338,0.0,0.0,0.0,45.3589973449707,70.0,103.2984848022461,-0.0,351.8563537597656,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.8562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0442199707031,0.9990000128746032,0.4130274951457977,0.320620596408844,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0416564941406,0.741966187953949,0.1451406478881836,0.1375121772289276,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0427551269531,0.8188826441764832,0.1956419944763183,0.1366505771875381,297.6237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.03369140625,0.510071337223053,0.050000000745058,0.0486254356801509,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0420837402344,0.7676767706871033,0.161422997713089,0.7245731949806213,292.0434265136719,288.79638671875,290.1433410644531,285.0460205078125,290.1408386230469,297.7415466308594,290.04931640625,1.0,0.316133439540863,1.0,1.0,0.0,1.0,-1.641844391822815,1.641842246055603,2.191776957261027e-06,1.2594797611236572,0.0,0.0,0.0,48.731746673583984,73.0,104.38469696044922,-0.0,388.6072387695313,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.8562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0442199707031,0.9990000128746032,0.4130274951457977,0.320620596408844,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0416564941406,0.741966187953949,0.1451406478881836,0.1375121772289276,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0427551269531,0.8188826441764832,0.1956419944763183,0.1366505771875381,297.6237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.03369140625,0.510071337223053,0.050000000745058,0.0486254356801509,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0420837402344,0.7676767706871033,0.161422997713089,0.7245731949806213,292.0434265136719,288.79638671875,290.1433410644531,285.0460205078125,290.1408386230469,297.7415466308594,290.04931640625,1.0,0.316133439540863,1.0,1.0,0.0,1.0,-1.641844391822815,1.641842246055603,2.191776957261027e-06,1.2594797611236572,0.0,0.0,0.0,48.731746673583984,73.0,104.38469696044922,-0.0,388.6072387695313,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1215515136719,0.9990000128746032,0.4266974031925201,0.2989616394042969,297.51959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.119140625,0.767122745513916,0.1504102796316146,0.1421227306127548,297.4980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1202392578125,0.8441687822341919,0.2012905478477478,0.1404335796833038,297.5787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.11883544921875,0.7512152194976807,0.1399324238300323,0.1333283185958862,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1195678710937,0.7946571707725525,0.1668126434087753,0.7477818131446838,292.1210021972656,288.6473388671875,290.2166748046875,285.09686279296875,290.2143249511719,297.7632751464844,290.1267395019531,1.0,0.3293404877185821,1.0,1.0,0.0,1.0,-1.755474328994751,1.7554718255996704,2.492861312930472e-06,1.349102258682251,0.0,0.0,0.0,47.1785774230957,76.0,106.59607696533205,-0.0,449.56353759765625,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1215515136719,0.9990000128746032,0.4266974031925201,0.2989616394042969,297.51959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.119140625,0.767122745513916,0.1504102796316146,0.1421227306127548,297.4980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1202392578125,0.8441687822341919,0.2012905478477478,0.1404335796833038,297.5787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.11883544921875,0.7512152194976807,0.1399324238300323,0.1333283185958862,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1195678710937,0.7946571707725525,0.1668126434087753,0.7477818131446838,292.1210021972656,288.6473388671875,290.2166748046875,285.09686279296875,290.2143249511719,297.7632751464844,290.1267395019531,1.0,0.3293404877185821,1.0,1.0,0.0,1.0,-1.755474328994751,1.7554718255996704,2.492861312930472e-06,1.349102258682251,0.0,0.0,0.0,47.1785774230957,76.0,106.59607696533205,-0.0,449.56353759765625,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1986389160156,0.9990000128746032,0.4384594857692718,0.3142417073249817,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.19635009765625,0.7640268802642822,0.1562094390392303,0.1475844234228134,297.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1973876953125,0.838467538356781,0.2070129811763763,0.1444783508777618,297.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1959533691406,0.7405466437339783,0.1406248211860656,0.1339539885520935,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1967468261719,0.7898639440536499,0.1721651554107666,0.7722674608230591,292.1981201171875,288.5011901855469,290.2900085449219,285.1483764648437,290.2877502441406,297.7923889160156,290.2035217285156,1.0,0.3413750529289245,1.0,1.0,0.0,1.0,-1.8153882026672363,1.8153854608535769,2.6611771772877546e-06,1.396309733390808,0.0,0.0,0.0,51.311744689941406,79.0,106.22126007080078,-0.0,499.86761474609375,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1986389160156,0.9990000128746032,0.4384594857692718,0.3142417073249817,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.19635009765625,0.7640268802642822,0.1562094390392303,0.1475844234228134,297.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1973876953125,0.838467538356781,0.2070129811763763,0.1444783508777618,297.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1959533691406,0.7405466437339783,0.1406248211860656,0.1339539885520935,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1967468261719,0.7898639440536499,0.1721651554107666,0.7722674608230591,292.1981201171875,288.5011901855469,290.2900085449219,285.1483764648437,290.2877502441406,297.7923889160156,290.2035217285156,1.0,0.3413750529289245,1.0,1.0,0.0,1.0,-1.8153882026672363,1.8153854608535769,2.6611771772877546e-06,1.396309733390808,0.0,0.0,0.0,51.311744689941406,79.0,106.22126007080078,-0.0,499.86761474609375,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.275146484375,0.9990000128746032,0.4488813877105713,0.3271984159946441,297.54461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.27294921875,0.7637033462524414,0.1624426394701004,0.1534736305475235,297.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2738952636719,0.8352835774421692,0.2128930985927581,0.1486192643642425,297.5105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2724609375,0.7349730134010315,0.1432388871908188,0.1361254304647445,297.5043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2732849121094,0.7874187231063843,0.1775753498077392,0.7968716025352478,292.27459716796875,288.3580017089844,290.36334228515625,285.2005615234375,290.36114501953125,297.8127136230469,290.27984619140625,1.0,0.3529829382896423,1.0,1.0,0.0,1.0,-1.87514078617096,1.8751379251480105,2.8354618279990973e-06,1.4432902336120603,0.0,0.0,0.0,55.18096923828125,82.0,105.81280517578124,-0.0,552.2996215820312,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.275146484375,0.9990000128746032,0.4488813877105713,0.3271984159946441,297.54461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.27294921875,0.7637033462524414,0.1624426394701004,0.1534736305475235,297.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2738952636719,0.8352835774421692,0.2128930985927581,0.1486192643642425,297.5105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2724609375,0.7349730134010315,0.1432388871908188,0.1361254304647445,297.5043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2732849121094,0.7874187231063843,0.1775753498077392,0.7968716025352478,292.27459716796875,288.3580017089844,290.36334228515625,285.2005615234375,290.36114501953125,297.8127136230469,290.27984619140625,1.0,0.3529829382896423,1.0,1.0,0.0,1.0,-1.87514078617096,1.8751379251480105,2.8354618279990973e-06,1.4432902336120603,0.0,0.0,0.0,55.18096923828125,82.0,105.81280517578124,-0.0,552.2996215820312,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31329345703125,0.9990000128746032,0.454027771949768,0.3329282402992248,297.5522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3111572265625,0.7643245458602905,0.1656887829303741,0.1565440595149994,297.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3120422363281,0.8344300389289856,0.2158924788236618,0.1507275253534317,297.50543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3106384277344,0.7336668968200684,0.145019993185997,0.1377138793468475,297.5094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3114624023437,0.7869149446487427,0.1803230941295623,0.8093133568763733,292.3127746582031,288.32501220703125,290.3999938964844,285.22686767578125,290.3978576660156,297.8201904296875,290.3179016113281,1.0,0.3586646318435669,1.0,1.0,0.0,1.0,-1.9050869941711424,1.9050841331481927,2.925202579717734e-06,1.4668045043945312,0.0,0.0,0.0,57.02699661254883,82.0,105.6451187133789,-0.0,579.4321899414062,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35137939453125,0.9990000128746032,0.4592190980911255,0.3382303118705749,297.5600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.34930419921875,0.7653608918190002,0.1690101474523544,0.1596862524747848,297.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35015869140625,0.8339763879776001,0.2189315110445022,0.1528612524271011,297.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3487548828125,0.733087956905365,0.1470392346382141,0.1395495533943176,297.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3495788574219,0.7868146300315857,0.1831087470054626,0.8218963742256165,292.3508605957031,288.2177429199219,290.4366760253906,285.2533264160156,290.4345703125,297.8263854980469,290.3559265136719,1.0,0.3642807900905609,1.0,1.0,0.0,1.0,-1.9351036548614504,1.9351005554199217,3.0167402655933984e-06,1.4903537034988403,0.0,0.0,0.0,58.82201766967773,85.0,105.4964828491211,-0.0,607.224365234375,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39093017578125,0.9990000128746032,0.4646981954574585,0.3433255553245544,297.5685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.388916015625,0.7668273448944092,0.1725392639636993,0.1630247831344604,297.5433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3897399902344,0.8338823914527893,0.222134843468666,0.1551079452037811,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3883361816406,0.7331295609474182,0.1493534743785858,0.1416778564453125,297.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3891906738281,0.7871030569076538,0.1860562562942505,0.8351704478263855,292.39044189453125,288.1841735839844,290.47479248046875,285.281005859375,290.47271728515625,297.8283386230469,290.3954162597656,1.0,0.3700630366802215,1.0,1.0,0.0,1.0,-1.9664251804351809,1.9664220809936523,3.1139340990193887e-06,1.5149048566818235,0.0,0.0,0.0,60.63833999633789,85.0,105.3594741821289,-0.0,636.8696899414062,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4273986816406,0.9990000128746032,0.4698427319526672,0.3476823568344116,297.576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4254150390625,0.7684875130653381,0.1758589744567871,0.1661641299724578,297.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4262084960937,0.8340972661972046,0.2251293659210205,0.1572060734033584,297.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.42486572265625,0.7336465716362,0.1516496688127517,0.1438039094209671,297.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4256896972656,0.7876976132392883,0.1888303458690643,0.8476342558860779,292.4269104003906,288.0804138183594,290.510009765625,285.30670166015625,290.5079650878906,297.8292541503906,290.43182373046875,1.0,0.3753590881824493,1.0,1.0,0.0,1.0,-1.995467185974121,1.9954640865325928,3.2055679639597656e-06,1.5376501083374023,0.0,0.0,0.0,62.273704528808594,88.0,105.24528503417967,-0.0,664.9573974609375,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.50323486328125,0.9990000128746032,0.4808646738529205,0.3557878732681274,297.5932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5013732910156,0.772779107093811,0.1829610168933868,0.172876164317131,297.56231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5021057128906,0.8353629112243652,0.2314864546060562,0.1616542339324951,297.5116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.50079345703125,0.7359498143196106,0.1568579524755478,0.1486565321683883,297.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5015869140625,0.7898424863815308,0.1947714984416961,0.8743004202842712,292.5027770996094,287.9460144042969,290.5833435058594,285.360595703125,290.58135986328125,297.8334350585937,290.5075378417969,1.0,0.3862966001033783,1.0,1.0,0.0,1.0,-2.056455373764038,2.0564520359039307,3.4026695630018367e-06,1.5853575468063354,0.0,0.0,0.0,65.56575012207031,91.0,105.04264831542967,-0.0,725.8635864257812,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
