time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12041400,297.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.50323486328125,0.9990000128746032,0.4808646738529205,0.3557878732681274,297.5932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5013732910156,0.772779107093811,0.1829610168933868,0.172876164317131,297.56231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5021057128906,0.8353629112243652,0.2314864546060562,0.1616542339324951,297.5116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.50079345703125,0.7359498143196106,0.1568579524755478,0.1486565321683883,297.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5015869140625,0.7898424863815308,0.1947714984416961,0.8743004202842712,292.5027770996094,287.9460144042969,290.5833435058594,285.360595703125,290.58135986328125,297.8334350585937,290.5075378417969,1.0,0.3862966001033783,1.0,1.0,0.0,1.0,-2.056455373764038,2.0564520359039307,3.4026695630018367e-06,1.5853575468063354,0.0,0.0,0.0,65.56575012207031,91.0,105.04264831542967,-0.0,725.8635864257812,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,297.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.57891845703125,0.9990000128746032,0.4923047423362732,0.3627899289131164,297.6102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771789550781,0.7779867649078369,0.1903007328510284,0.1798066943883896,297.5750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5778503417969,0.8375315070152283,0.2380028218030929,0.1662066578865051,297.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5765991210937,0.7395330667495728,0.1625364273786544,0.1539715975522995,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5773620605469,0.7929803133010864,0.2009201049804687,0.9018664956092834,292.5784912109375,287.8145446777344,290.6566772460937,285.4150085449219,290.6547546386719,297.8402709960937,290.5831298828125,1.0,0.3971531689167022,1.0,1.0,0.0,1.0,-2.118144989013672,2.1181411743164062,3.608438646551804e-06,1.6335395574569702,0.0,0.0,0.0,68.73473358154297,94.0,104.8743667602539,-0.0,790.2622680664062,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,297.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.57891845703125,0.9990000128746032,0.4923047423362732,0.3627899289131164,297.6102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771789550781,0.7779867649078369,0.1903007328510284,0.1798066943883896,297.5750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5778503417969,0.8375315070152283,0.2380028218030929,0.1662066578865051,297.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5765991210937,0.7395330667495728,0.1625364273786544,0.1539715975522995,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5773620605469,0.7929803133010864,0.2009201049804687,0.9018664956092834,292.5784912109375,287.8145446777344,290.6566772460937,285.4150085449219,290.6547546386719,297.8402709960937,290.5831298828125,1.0,0.3971531689167022,1.0,1.0,0.0,1.0,-2.118144989013672,2.1181411743164062,3.608438646551804e-06,1.6335395574569702,0.0,0.0,0.0,68.73473358154297,94.0,104.8743667602539,-0.0,790.2622680664062,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,297.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6545104980469,0.9990000128746032,0.5041539669036865,0.3688680827617645,297.6273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.65283203125,0.7839335203170776,0.1978684216737747,0.186946153640747,297.5878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6534423828125,0.840438723564148,0.2446785420179367,0.1708640456199646,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6522827148437,0.7441079020500183,0.1686028391122818,0.1596628725528717,297.5621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6529846191406,0.7969149947166443,0.2072677761316299,0.930294394493103,292.6540832519531,287.6860046386719,290.7300109863281,285.4698791503906,290.7281188964844,297.84918212890625,290.6585998535156,1.0,0.4079744517803192,1.0,1.0,0.0,1.0,-2.180592060089112,2.1805882453918457,3.8232788028835785e-06,1.6822433471679688,0.0,0.0,0.0,71.80947875976562,97.0,104.72987365722656,-0.0,858.4605712890625,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,297.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6545104980469,0.9990000128746032,0.5041539669036865,0.3688680827617645,297.6273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.65283203125,0.7839335203170776,0.1978684216737747,0.186946153640747,297.5878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6534423828125,0.840438723564148,0.2446785420179367,0.1708640456199646,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6522827148437,0.7441079020500183,0.1686028391122818,0.1596628725528717,297.5621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6529846191406,0.7969149947166443,0.2072677761316299,0.930294394493103,292.6540832519531,287.6860046386719,290.7300109863281,285.4698791503906,290.7281188964844,297.84918212890625,290.6585998535156,1.0,0.4079744517803192,1.0,1.0,0.0,1.0,-2.180592060089112,2.1805882453918457,3.8232788028835785e-06,1.6822433471679688,0.0,0.0,0.0,71.80947875976562,97.0,104.72987365722656,-0.0,858.4605712890625,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,297.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6922302246094,0.9990000128746032,0.5102270245552063,0.3716044127941131,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6906433105469,0.7871397137641907,0.2017349749803543,0.1905915737152099,297.5941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.69122314453125,0.8421319723129272,0.2480757087469101,0.1732319444417953,297.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6900939941406,0.7467061281204224,0.1717625111341476,0.1626299321651458,297.5686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6907653808594,0.7991335391998291,0.2105137854814529,0.9448205828666688,292.6918640136719,287.6566772460937,290.76666259765625,285.4974670410156,290.76483154296875,297.85430908203125,290.6962890625,1.0,0.4133830666542053,1.0,1.0,0.0,1.0,-2.2121119499206543,2.2121081352233887,3.934214419132331e-06,1.7068018913269043,0.0,0.0,0.0,73.3188705444336,97.0,104.66414642333984,-0.0,894.0774536132812,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,297.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7299499511719,0.9990000128746032,0.5163986086845398,0.3741542100906372,297.64453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7283935546875,0.7904850244522095,0.2056565284729004,0.1942872256040573,297.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7289428710937,0.8439733386039734,0.2515129446983337,0.1756263375282287,297.5507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7278747558594,0.7494926452636719,0.1750003695487976,0.1656714677810669,297.5751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.728515625,0.8015027642250061,0.2138077616691589,0.9595539569854736,292.7295837402344,287.5603942871094,290.8033447265625,285.5251770019531,290.801513671875,297.8598022460937,290.73394775390625,1.0,0.4187952876091003,1.0,1.0,0.0,1.0,-2.2438395023345947,2.24383544921875,4.047566562803695e-06,1.731506586074829,0.0,0.0,0.0,74.81224060058594,100.0,104.60223388671876,-0.0,930.7572631835938,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,298.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8052978515625,0.9990000128746032,0.5290374159812927,0.3787307143211365,297.6617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8038330078125,0.7975510358810425,0.213664561510086,0.2018293440341949,297.6132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8043518066406,0.848075270652771,0.2585089802742004,0.1804958581924438,297.5666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8033142089844,0.755589485168457,0.1816968768835067,0.1719635725021362,297.58843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8039245605469,0.8066462278366089,0.2205395251512527,0.9896424412727356,292.8049621582031,287.437744140625,290.8766784667969,285.5808410644531,290.8749084472656,297.87176513671875,290.8092041015625,1.0,0.4296437203884125,1.0,1.0,0.0,1.0,-2.3079445362091064,2.3079402446746826,4.281745077605592e-06,1.7813793420791626,0.0,0.0,0.0,77.75753021240234,103.0,104.48837280273438,-0.0,1007.46240234375,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8052978515625,0.9990000128746032,0.5290374159812927,0.3787307143211365,297.6617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8038330078125,0.7975510358810425,0.213664561510086,0.2018293440341949,297.6132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8043518066406,0.848075270652771,0.2585089802742004,0.1804958581924438,297.5666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8033142089844,0.755589485168457,0.1816968768835067,0.1719635725021362,297.58843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8039245605469,0.8066462278366089,0.2205395251512527,0.9896424412727356,292.8049621582031,287.437744140625,290.8766784667969,285.5808410644531,290.8749084472656,297.87176513671875,290.8092041015625,1.0,0.4296437203884125,1.0,1.0,0.0,1.0,-2.3079445362091064,2.3079402446746826,4.281745077605592e-06,1.7813793420791626,0.0,0.0,0.0,77.75753021240234,103.0,104.48837280273438,-0.0,1007.46240234375,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8505249023437,0.9990000128746032,0.536817729473114,0.3811723589897156,297.6720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.84912109375,0.8020037412643433,0.2185799032449722,0.2064557671546936,297.6208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.849609375,0.8507898449897766,0.2627899348735809,0.1834731549024582,297.5766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8486328125,0.7595585584640503,0.1858524680137634,0.1758680939674377,297.5965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8492126464844,0.8098999857902527,0.2246748059988021,1.0081119537353516,292.8502197265625,287.4042358398437,290.9207458496094,285.6144714355469,290.91900634765625,297.8795471191406,290.8544006347656,1.0,0.4361848831176758,1.0,1.0,0.0,1.0,-2.346887826919556,2.346883535385132,4.427360181580298e-06,1.8116512298583984,0.0,0.0,0.0,79.50574493408203,103.0,104.42495727539062,-0.0,1055.799072265625,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.88055419921875,0.9990000128746032,0.5420600175857544,0.3826735913753509,297.6788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8791809082031,0.8050355911254883,0.2218852639198303,0.2095667868852615,297.6259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8796691894531,0.852691113948822,0.2656634449958801,0.1854714751243591,297.5833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8786926269531,0.7623130679130554,0.1886636316776275,0.1785099804401397,297.6018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8792724609375,0.8121053576469421,0.2274566888809204,1.0205368995666504,292.8802490234375,287.06201171875,290.95001220703125,285.6368713378906,290.9482727050781,297.8848876953125,290.8843994140625,1.0,0.440540462732315,1.0,1.0,0.0,1.0,-2.3729281425476074,2.3729236125946045,4.526138582150452e-06,1.8318839073181152,0.0,0.0,0.0,80.65918731689453,106.0,104.38448333740234,-0.0,1088.8699951171875,1.0,283.1466369628906,287.8074035644531,285.6112060546875,285.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4226188563018855e-21,-2.7113094281509428e-21,-2.7113094281509428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,297.85400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86065673828125,0.9990000128746032,0.5353910326957703,0.4002090394496918,297.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9040832519531,0.7977975606918335,0.2222198247909546,0.2134674936532974,297.5300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8900146484375,0.8421131372451782,0.2622680962085724,0.1865533888339996,297.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9203186035156,0.7557103037834167,0.1888242065906524,0.1818051040172577,297.5295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9023132324219,0.8030867576599121,0.2260873317718505,1.0323073863983154,288.8707580566406,286.700927734375,291.0233459472656,285.6931457519531,291.0216369628906,297.7366638183594,286.7608337402344,1.0,0.450571209192276,1.0,1.0,0.0,1.0,-2.4181339740753174,2.418129205703736,4.7015887503221165e-06,1.8676851987838743,0.9888051748275756,0.9888051748275756,0.0,86.19236755371094,109.0,11635.4287109375,-0.0,1162.36669921875,1.0,283.1499938964844,286.7270812988281,287.05859375,287.6193542480469,293.1499938964844,293.1499938964844,283.1499938964844,2165.9755859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9707497954368592,0.970751702785492,6.380736294886448e-08,4.264659404754639,4.264649868011475,9.796717677090784e-06,0.0,0.0,-0.0,3016.6630859375,0.0,28.182933807373047,1895.2646484375,0.0,0.0,0.2504172921180725,1.0,0.0,3.0,1.0,0.0
12042120,297.85400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86065673828125,0.9990000128746032,0.5353910326957703,0.4002090394496918,297.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9040832519531,0.7977975606918335,0.2222198247909546,0.2134674936532974,297.5300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8900146484375,0.8421131372451782,0.2622680962085724,0.1865533888339996,297.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9203186035156,0.7557103037834167,0.1888242065906524,0.1818051040172577,297.5295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9023132324219,0.8030867576599121,0.2260873317718505,1.0323073863983154,288.8707580566406,286.700927734375,291.0233459472656,285.6931457519531,291.0216369628906,297.7366638183594,286.7608337402344,1.0,0.450571209192276,1.0,1.0,0.0,1.0,-2.4181339740753174,2.418129205703736,4.7015887503221165e-06,1.8676851987838743,0.9888051748275756,0.9888051748275756,0.0,86.19236755371094,109.0,11635.4287109375,-0.0,1162.36669921875,1.0,283.1499938964844,286.7270812988281,287.05859375,287.6193542480469,293.1499938964844,293.1499938964844,283.1499938964844,2165.9755859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9707497954368592,0.970751702785492,6.380736294886448e-08,4.264659404754639,4.264649868011475,9.796717677090784e-06,0.0,0.0,-0.0,3016.6630859375,0.0,28.182933807373047,1895.2646484375,0.0,0.0,0.2504172921180725,1.0,0.0,3.0,1.0,0.0
12042180,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7910461425781,0.9990000128746032,0.5071648955345154,0.4478389322757721,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8027038574219,0.7596594095230103,0.2140755802392959,0.2067105621099472,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7997131347656,0.8002459406852722,0.2494562417268753,0.1780138611793518,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8064880371094,0.7216776609420776,0.1812584847211837,0.175636276602745,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8025207519531,0.7618162035942078,0.2152352780103683,0.9890181422233582,287.7945861816406,286.3545227050781,291.0966796875,285.74969482421875,291.094970703125,297.45367431640625,285.7676086425781,1.0,0.4561420381069183,1.0,1.0,0.0,1.0,-2.3975868225097656,2.3975822925567627,4.622726009984035e-06,1.8521205186843872,0.999370574951172,0.999370574951172,0.0,97.52384185791016,97.0,13259.166015625,-0.0,1185.1893310546875,1.0,283.1499938964844,285.38787841796875,288.64483642578125,289.2069702148437,293.1499938964844,293.1499938964844,283.1499938964844,4991.57861328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0014592694351449,1.0,0.0,0.0,1.4824085235595703,1.482412338256836,1.466337806732554e-07,4.265923500061035,4.265913486480713,9.785936526895966e-06,0.0,0.0,-0.0,3413.296142578125,0.0,99.83350372314452,1895.43701171875,0.0,0.0,0.3749483823776245,1.0,0.0,3.0,1.0,0.0
12042240,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7910461425781,0.9990000128746032,0.5071648955345154,0.4478389322757721,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8027038574219,0.7596594095230103,0.2140755802392959,0.2067105621099472,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7997131347656,0.8002459406852722,0.2494562417268753,0.1780138611793518,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8064880371094,0.7216776609420776,0.1812584847211837,0.175636276602745,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8025207519531,0.7618162035942078,0.2152352780103683,0.9890181422233582,287.7945861816406,286.3545227050781,291.0966796875,285.74969482421875,291.094970703125,297.45367431640625,285.7676086425781,1.0,0.4561420381069183,1.0,1.0,0.0,1.0,-2.3975868225097656,2.3975822925567627,4.622726009984035e-06,1.8521205186843872,0.999370574951172,0.999370574951172,0.0,97.52384185791016,97.0,13259.166015625,-0.0,1185.1893310546875,1.0,283.1499938964844,285.38787841796875,288.64483642578125,289.2069702148437,293.1499938964844,293.1499938964844,283.1499938964844,4991.57861328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0014592694351449,1.0,0.0,0.0,1.4824085235595703,1.482412338256836,1.466337806732554e-07,4.265923500061035,4.265913486480713,9.785936526895966e-06,0.0,0.0,-0.0,3413.296142578125,0.0,99.83350372314452,1895.43701171875,0.0,0.0,0.3749483823776245,1.0,0.0,3.0,1.0,0.0
12042300,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556945800781,0.9895097017288208,0.4942016005516052,0.4507442712783813,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5649719238281,0.7441247701644897,0.2107250690460205,0.2035126537084579,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5627136230469,0.7816092371940613,0.2446839660406112,0.1744641363620758,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.56793212890625,0.7060227990150452,0.1779744923114776,0.1725699603557586,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56494140625,0.7446261048316956,0.2104558795690536,0.967440128326416,287.5586242675781,286.3376770019531,291.1333312988281,285.778076171875,291.1316223144531,297.3541564941406,285.53692626953125,1.0,0.4549577534198761,1.0,1.0,0.0,1.0,-2.363348484039306,2.363343954086304,4.493072538025444e-06,1.8263041973114007,1.0,1.0,0.0,102.54208374023438,97.0,13656.291015625,-0.0,1166.4266357421875,1.0,283.1499938964844,285.1131286621094,289.3816833496094,289.9786376953125,293.1499938964844,293.1499938964844,283.1499938964844,6669.29736328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0973827987909317,1.0,0.0,0.0,1.720123052597046,1.7201281785964966,1.9742974188829979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3617.820068359375,0.0,155.7919921875,1895.4371337890625,0.0,0.0,0.4299397468566894,1.0,0.0,3.0,1.0,0.0
12042360,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3794860839844,0.9735695123672484,0.4852734208106994,0.4411404430866241,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38629150390625,0.7332139015197754,0.207982987165451,0.2008079290390014,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3846435546875,0.7683577537536621,0.2409181296825409,0.1716193854808807,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3885192871094,0.693666934967041,0.1751813888549804,0.1698695123195648,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3863525390625,0.732220470905304,0.2063564211130142,0.9483676552772522,287.38165283203125,286.3804016113281,291.1700134277344,285.8064880371094,291.1682434082031,297.2980651855469,285.3656921386719,1.0,0.4516225755214691,1.0,1.0,0.0,1.0,-2.31904673576355,2.319042444229126,4.325998816057108e-06,1.791688084602356,1.0,1.0,0.0,105.77961730957033,85.0,13818.2939453125,-0.0,1129.7874755859375,1.0,283.1499938964844,284.912109375,290.09503173828125,290.72039794921875,293.1499938964844,293.1499938964844,283.1499938964844,8306.72265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2607168853282928,1.0,0.0,0.0,1.9197242259979248,1.919730544090271,2.459071026805759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.03466796875,0.0,216.5618591308593,1895.4371337890625,0.0,0.0,0.4811758995056152,1.0,0.0,3.0,1.0,0.0
12042420,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218322753906,0.9652993083000184,0.4784866869449615,0.4336278736591339,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22674560546875,0.7282058000564575,0.2054800391197204,0.198158398270607,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255554199219,0.762064516544342,0.2375122308731079,0.1689373552799224,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283935546875,0.6874255537986755,0.1725106686353683,0.1671042293310165,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2268371582031,0.7255045771598816,0.202320247888565,0.9287359714508056,287.223388671875,286.3592834472656,291.2139892578125,285.84063720703125,291.21221923828125,297.2547912597656,285.2117614746094,1.0,0.4461667239665985,1.0,1.0,0.0,1.0,-2.276697874069214,2.276693820953369,4.169427484157495e-06,1.7586116790771484,1.0,1.0,0.0,105.75458526611328,85.0,13970.9013671875,-0.0,1083.704345703125,1.0,283.1499938964844,284.7291564941406,290.1990661621094,291.17413330078125,293.1499938964844,293.1499938964844,283.1499938964844,10425.93359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4331194162368774,1.0,0.0,0.0,2.150707960128784,2.1507160663604736,3.086429103404953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.86083984375,0.0,304.5159912109375,1895.4371337890625,0.0,338.48077392578125,0.5344335436820984,1.0,0.0,3.0,1.0,0.0
12042480,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473693847656,0.9650428295135498,0.4754409790039062,0.4302447140216827,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.7281784415245056,0.2042361348867416,0.1967434138059616,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502685546875,0.761708676815033,0.2357765287160873,0.1675144881010055,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524353027344,0.686873733997345,0.1711022555828094,0.1655576676130294,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512756347656,0.724368691444397,0.2001085579395294,0.917565941810608,287.1485900878906,286.4033203125,291.24334716796875,285.86346435546875,291.24151611328125,297.23321533203125,285.1395263671875,1.0,0.4419713020324707,1.0,1.0,0.0,1.0,-2.253941535949707,2.2539374828338623,4.086552962689893e-06,1.740837335586548,1.0,1.0,0.0,104.07260131835938,73.0,14032.08984375,-0.0,1053.1185302734375,1.0,283.1499938964844,284.642333984375,290.0486145019531,291.1381530761719,293.1499938964844,293.1499938964844,283.1499938964844,11686.0849609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5183457732200623,1.0,0.0,0.0,2.2769761085510254,2.2769851684570312,3.459476261014061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3796.221435546875,0.0,361.3610534667969,1895.4371337890625,0.0,566.525390625,0.5678545832633972,1.0,0.0,3.0,1.0,0.0
12042540,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9763824939727784,0.4706277251243591,0.4248729050159454,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7363452315330505,0.2023205161094665,0.1942824423313141,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7701766490936279,0.2328140884637832,0.1649264097213745,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.6944703459739685,0.1686482280492782,0.1626268178224563,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7298629283905029,0.1959497630596161,0.8955620527267456,287.0152282714844,286.42333984375,291.3166809082031,285.9206237792969,291.3148193359375,297.1946716308594,285.0098571777344,1.0,0.4304512441158294,1.0,1.0,0.0,1.0,-2.211458683013916,2.2114548683166504,3.9342180571111385e-06,1.707663893699646,1.0,1.0,0.0,96.28155517578124,61.0,14177.4580078125,-0.0,979.9193725585938,1.0,283.1499938964844,284.4826965332031,289.4554443359375,290.6156311035156,293.1499938964844,293.1499938964844,283.1499938964844,14798.4052734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6258322596549988,1.0,0.0,0.0,2.562308549880981,2.5623199939727783,4.380828215744259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3644.052734375,0.0,514.9446411132812,1895.4371337890625,0.0,1081.8797607421875,0.6370150446891785,1.0,0.0,3.0,1.0,0.0
12042600,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9763824939727784,0.4706277251243591,0.4248729050159454,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7363452315330505,0.2023205161094665,0.1942824423313141,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7701766490936279,0.2328140884637832,0.1649264097213745,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.6944703459739685,0.1686482280492782,0.1626268178224563,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7298629283905029,0.1959497630596161,0.8955620527267456,287.0152282714844,286.42333984375,291.3166809082031,285.9206237792969,291.3148193359375,297.1946716308594,285.0098571777344,1.0,0.4304512441158294,1.0,1.0,0.0,1.0,-2.211458683013916,2.2114548683166504,3.9342180571111385e-06,1.707663893699646,1.0,1.0,0.0,96.28155517578124,61.0,14177.4580078125,-0.0,979.9193725585938,1.0,283.1499938964844,284.4826965332031,289.4554443359375,290.6156311035156,293.1499938964844,293.1499938964844,283.1499938964844,14798.4052734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6258322596549988,1.0,0.0,0.0,2.562308549880981,2.5623199939727783,4.380828215744259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3644.052734375,0.0,514.9446411132812,1895.4371337890625,0.0,1081.8797607421875,0.6370150446891785,1.0,0.0,3.0,1.0,0.0
12042660,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.9969020485877992,0.467852771282196,0.4216812551021576,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.7543583512306213,0.2016584873199463,0.1930053979158401,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7895764112472534,0.2311729937791824,0.1633013039827346,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.7121161222457886,0.1673366129398346,0.1607587188482284,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.7448980808258057,0.1932334452867508,0.8801237940788269,286.9348449707031,286.4403991699219,291.3900146484375,285.9779357910156,291.3881225585937,297.1732482910156,284.9315795898437,1.0,0.4183296263217926,1.0,1.0,0.0,1.0,-2.183336973190308,2.183333158493042,3.835111783700995e-06,1.6857253313064575,1.0,1.0,0.0,85.7022933959961,49.0,14306.5185546875,-0.0,912.6818237304688,1.0,283.1499938964844,284.3821716308594,289.0439453125,290.1365661621094,293.1499938964844,293.1499938964844,283.1499938964844,17525.57421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6340698599815369,1.0,0.0,0.0,2.7884323596954346,2.7884457111358643,5.188162504055072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.899658203125,0.0,663.661865234375,1895.4371337890625,0.0,1134.406982421875,0.6918238401412964,1.0,0.0,3.0,1.0,0.0
12042720,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.9969020485877992,0.467852771282196,0.4216812551021576,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.7543583512306213,0.2016584873199463,0.1930053979158401,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7895764112472534,0.2311729937791824,0.1633013039827346,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.7121161222457886,0.1673366129398346,0.1607587188482284,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.7448980808258057,0.1932334452867508,0.8801237940788269,286.9348449707031,286.4403991699219,291.3900146484375,285.9779357910156,291.3881225585937,297.1732482910156,284.9315795898437,1.0,0.4183296263217926,1.0,1.0,0.0,1.0,-2.183336973190308,2.183333158493042,3.835111783700995e-06,1.6857253313064575,1.0,1.0,0.0,85.7022933959961,49.0,14306.5185546875,-0.0,912.6818237304688,1.0,283.1499938964844,284.3821716308594,289.0439453125,290.1365661621094,293.1499938964844,293.1499938964844,283.1499938964844,17525.57421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6340698599815369,1.0,0.0,0.0,2.7884323596954346,2.7884457111358643,5.188162504055072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.899658203125,0.0,663.661865234375,1895.4371337890625,0.0,1134.406982421875,0.6918238401412964,1.0,0.0,3.0,1.0,0.0
12042780,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9990000128746032,0.4690746963024139,0.3959406316280365,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7731291651725769,0.2017515003681183,0.1926442831754684,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8086965084075928,0.2302131205797195,0.1623183339834213,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7280295491218567,0.1667089909315109,0.1597308069467544,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7604329586029053,0.1913894116878509,0.869600236415863,286.8739013671875,286.4545288085937,291.4633483886719,286.0354309082031,291.46142578125,297.1640014648437,284.8706970214844,1.0,0.4048289656639099,1.0,1.0,0.0,1.0,-2.136958837509156,2.1369550228118896,3.675226707855472e-06,1.6499145030975342,1.0,1.0,0.0,76.77245330810547,37.0,14292.5478515625,-0.0,836.2890014648438,1.0,283.1499938964844,284.305419921875,288.9070739746094,289.9310607910156,293.1499938964844,293.1499938964844,283.1499938964844,19865.953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6046277284622192,1.0,0.0,0.0,2.9687845706939697,2.968799829483032,5.880993398932333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3501.601318359375,0.0,800.9451904296875,1895.4371337890625,0.0,954.8739013671876,0.735573947429657,1.0,0.0,3.0,1.0,0.0
12042840,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9990000128746032,0.4690746963024139,0.3959406316280365,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7731291651725769,0.2017515003681183,0.1926442831754684,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8086965084075928,0.2302131205797195,0.1623183339834213,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7280295491218567,0.1667089909315109,0.1597308069467544,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7604329586029053,0.1913894116878509,0.869600236415863,286.8739013671875,286.4545288085937,291.4633483886719,286.0354309082031,291.46142578125,297.1640014648437,284.8706970214844,1.0,0.4048289656639099,1.0,1.0,0.0,1.0,-2.136958837509156,2.1369550228118896,3.675226707855472e-06,1.6499145030975342,1.0,1.0,0.0,76.77245330810547,37.0,14292.5478515625,-0.0,836.2890014648438,1.0,283.1499938964844,284.305419921875,288.9070739746094,289.9310607910156,293.1499938964844,293.1499938964844,283.1499938964844,19865.953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6046277284622192,1.0,0.0,0.0,2.9687845706939697,2.968799829483032,5.880993398932333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3501.601318359375,0.0,800.9451904296875,1895.4371337890625,0.0,954.8739013671876,0.735573947429657,1.0,0.0,3.0,1.0,0.0
12042900,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.9990000128746032,0.4726517796516418,0.3791437149047851,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.7846383452415466,0.2019862681627273,0.192659243941307,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.8194383978843689,0.2298760861158371,0.1619426757097244,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.7373564839363098,0.1665664911270141,0.1593941003084182,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.7702638506889343,0.1906974911689758,0.8654670715332031,286.84539794921875,286.4339904785156,291.5,286.064208984375,291.4980773925781,297.1674194335937,284.8422241210937,1.0,0.3975315690040588,1.0,1.0,0.0,1.0,-2.110983371734619,2.1109797954559326,3.5870259580406127e-06,1.6297008991241455,1.0,1.0,0.0,72.19452667236328,37.0,14257.2548828125,-0.0,796.3427734375,1.0,283.1499938964844,284.2702941894531,288.9092102050781,289.9087829589844,293.1499938964844,293.1499938964844,283.1499938964844,21019.298828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.587504506111145,1.0,0.0,0.0,3.0537471771240234,3.0537633895874023,6.222422825885587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3500.62158203125,0.0,871.6981201171875,1895.4371337890625,0.0,861.5972900390625,0.7534315586090088,1.0,0.0,3.0,1.0,0.0
12042960,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218994140625,0.9990000128746032,0.4780059456825256,0.360992282629013,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.7981101870536804,0.2023163586854934,0.1927695870399475,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82257080078125,0.831527829170227,0.2296046614646911,0.1616152375936508,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231506347656,0.7484446167945862,0.1665119975805282,0.1591445654630661,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.7820723652839661,0.1901008784770965,0.8618422150611877,286.8221740722656,286.4657287597656,291.5366516113281,286.093017578125,291.5346984863281,297.1854858398437,284.8194580078125,1.0,0.3899361491203308,1.0,1.0,0.0,1.0,-2.084270000457764,2.084266424179077,3.49750757777656e-06,1.608902096748352,1.0,1.0,0.0,67.48371887207031,40.0,14197.1318359375,-0.0,756.1856689453125,1.0,283.1499938964844,284.2428894042969,288.93963623046875,289.9207763671875,293.1499938964844,293.1499938964844,283.1499938964844,21873.1484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5720689296722412,1.0,0.0,0.0,3.11515474319458,3.115171432495117,6.475191298704885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3505.88720703125,0.0,925.3495483398438,1895.4371337890625,0.0,784.910400390625,0.7711324095726013,1.0,0.0,3.0,1.0,0.0
12043020,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.784912109375,0.9990000128746032,0.4904460608959198,0.334969013929367,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853698730469,0.8189424276351929,0.2032215148210525,0.1933383792638778,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852478027344,0.850671648979187,0.2292363941669464,0.1611642092466354,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856140136719,0.766698956489563,0.1666315793991089,0.1589769124984741,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.8006800413131714,0.1892532408237457,0.8564886450767517,286.7850341796875,286.4739990234375,291.6099853515625,286.15069580078125,291.6080017089844,297.24139404296875,284.783447265625,1.0,0.3797730803489685,1.0,1.0,0.0,1.0,-2.046508550643921,2.046505212783813,3.3726985293469625e-06,1.5792701244354248,1.0,1.0,0.0,61.09659576416016,43.0,14152.6953125,-0.0,701.9788818359375,1.0,283.1499938964844,284.1971740722656,289.0445861816406,290.0079345703125,293.1499938964844,293.1499938964844,283.1499938964844,23619.16015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5502424836158752,1.0,0.0,0.0,3.237100601196289,3.237118721008301,6.99206964327459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.175537109375,0.0,1038.3306884765625,1895.4371337890625,0.0,687.608154296875,0.800811231136322,1.0,0.0,3.0,1.0,0.0
12043080,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.784912109375,0.9990000128746032,0.4904460608959198,0.334969013929367,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853698730469,0.8189424276351929,0.2032215148210525,0.1933383792638778,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852478027344,0.850671648979187,0.2292363941669464,0.1611642092466354,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856140136719,0.766698956489563,0.1666315793991089,0.1589769124984741,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.8006800413131714,0.1892532408237457,0.8564886450767517,286.7850341796875,286.4739990234375,291.6099853515625,286.15069580078125,291.6080017089844,297.24139404296875,284.783447265625,1.0,0.3797730803489685,1.0,1.0,0.0,1.0,-2.046508550643921,2.046505212783813,3.3726985293469625e-06,1.5792701244354248,1.0,1.0,0.0,61.09659576416016,43.0,14152.6953125,-0.0,701.9788818359375,1.0,283.1499938964844,284.1971740722656,289.0445861816406,290.0079345703125,293.1499938964844,293.1499938964844,283.1499938964844,23619.16015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5502424836158752,1.0,0.0,0.0,3.237100601196289,3.237118721008301,6.99206964327459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.175537109375,0.0,1038.3306884765625,1895.4371337890625,0.0,687.608154296875,0.800811231136322,1.0,0.0,3.0,1.0,0.0
12043140,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76190185546875,0.9990000128746032,0.5017131567001343,0.3169283866882324,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621459960937,0.8343873023986816,0.2043716311454773,0.1942335665225982,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.8657893538475037,0.2290337085723877,0.160895749926567,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76226806640625,0.7814083099365234,0.1669704765081405,0.1591128557920456,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76220703125,0.8146896958351135,0.1888469606637954,0.8535820841789246,286.761962890625,286.4793395996094,291.6833190917969,286.20849609375,291.6813049316406,297.2899780273437,284.76104736328125,1.0,0.3730324804782867,1.0,1.0,0.0,1.0,-2.02225923538208,2.022256135940552,3.293924009994953e-06,1.5602909326553345,1.0,1.0,0.0,56.97012710571289,46.0,14173.2685546875,-0.0,668.0463256835938,1.0,283.1499938964844,284.1651611328125,289.162841796875,290.1267395019531,293.1499938964844,293.1499938964844,283.1499938964844,25170.015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412421226501465,1.0,0.0,0.0,3.341686725616455,3.341705799102783,7.451175179085112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3562.83837890625,0.0,1142.2584228515625,1895.4371337890625,0.0,651.0289306640625,0.8263142108917236,1.0,0.0,3.0,1.0,0.0
12043200,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76190185546875,0.9990000128746032,0.5017131567001343,0.3169283866882324,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621459960937,0.8343873023986816,0.2043716311454773,0.1942335665225982,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.8657893538475037,0.2290337085723877,0.160895749926567,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76226806640625,0.7814083099365234,0.1669704765081405,0.1591128557920456,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76220703125,0.8146896958351135,0.1888469606637954,0.8535820841789246,286.761962890625,286.4793395996094,291.6833190917969,286.20849609375,291.6813049316406,297.2899780273437,284.76104736328125,1.0,0.3730324804782867,1.0,1.0,0.0,1.0,-2.02225923538208,2.022256135940552,3.293924009994953e-06,1.5602909326553345,1.0,1.0,0.0,56.97012710571289,46.0,14173.2685546875,-0.0,668.0463256835938,1.0,283.1499938964844,284.1651611328125,289.162841796875,290.1267395019531,293.1499938964844,293.1499938964844,283.1499938964844,25170.015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412421226501465,1.0,0.0,0.0,3.341686725616455,3.341705799102783,7.451175179085112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3562.83837890625,0.0,1142.2584228515625,1895.4371337890625,0.0,651.0289306640625,0.8263142108917236,1.0,0.0,3.0,1.0,0.0
12043260,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7481994628906,0.9990000128746032,0.5114783048629761,0.3051517605781555,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.748291015625,0.8459542393684387,0.2057009935379028,0.1953643858432769,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7482604980469,0.8766271471977234,0.2289507389068603,0.1607558280229568,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74835205078125,0.792198657989502,0.1674617677927017,0.1594592332839965,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7483215332031,0.824043333530426,0.1886873096227646,0.8522400856018066,286.74822998046875,286.4817199707031,291.75665283203125,286.2663269042969,291.754638671875,297.3289489746094,284.747802734375,1.0,0.3689765632152557,1.0,1.0,0.0,1.0,-2.0081043243408203,2.008100986480713,3.24842017107585e-06,1.5492193698883057,1.0,1.0,0.0,54.42935562133789,64.0,14244.5283203125,-0.0,648.134765625,1.0,283.1499938964844,284.142333984375,289.2643737792969,290.2381286621094,293.1499938964844,293.1499938964844,283.1499938964844,26580.75,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.541255533695221,1.0,0.0,0.0,3.434057712554932,3.434077978134156,7.86879922998196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3592.189697265625,0.0,1239.624267578125,1895.4371337890625,0.0,651.0821533203125,0.8488796353340149,1.0,0.0,3.0,1.0,0.0
