time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12043320,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7481994628906,0.9990000128746032,0.5114783048629761,0.3051517605781555,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.748291015625,0.8459542393684387,0.2057009935379028,0.1953643858432769,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7482604980469,0.8766271471977234,0.2289507389068603,0.1607558280229568,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74835205078125,0.792198657989502,0.1674617677927017,0.1594592332839965,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7483215332031,0.824043333530426,0.1886873096227646,0.8522400856018066,286.74822998046875,286.4817199707031,291.75665283203125,286.2663269042969,291.754638671875,297.3289489746094,284.747802734375,1.0,0.3689765632152557,1.0,1.0,0.0,1.0,-2.0081043243408203,2.008100986480713,3.24842017107585e-06,1.5492193698883057,1.0,1.0,0.0,54.42935562133789,64.0,14244.5283203125,-0.0,648.134765625,1.0,283.1499938964844,284.142333984375,289.2643737792969,290.2381286621094,293.1499938964844,293.1499938964844,283.1499938964844,26580.75,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.541255533695221,1.0,0.0,0.0,3.434057712554932,3.434077978134156,7.86879922998196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3592.189697265625,0.0,1239.624267578125,1895.4371337890625,0.0,651.0821533203125,0.8488796353340149,1.0,0.0,3.0,1.0,0.0
12043380,297.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7481689453125,0.9990000128746032,0.518082320690155,0.3133968412876129,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479858398437,0.8407648801803589,0.20718614757061,0.1967891454696655,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7480163574219,0.8688662052154541,0.228982001543045,0.1608009189367294,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478942871094,0.7860274910926819,0.1680831313133239,0.1600755006074905,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.817190945148468,0.1886437088251114,0.8522462248802185,286.7481384277344,286.481201171875,291.8299865722656,286.32421875,291.8279724121094,297.34930419921875,284.7489624023437,1.0,0.3729420006275177,1.0,1.0,0.0,1.0,-2.020494222640991,2.020491123199463,3.2878820093174e-06,1.558680534362793,1.0,1.0,0.0,56.25648498535156,82.0,14465.16796875,-0.0,664.193359375,1.0,283.1499938964844,284.1326599121094,289.3446655273437,290.3339233398437,293.1499938964844,293.1499938964844,283.1499938964844,27893.43359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5456233620643616,1.0,0.0,0.0,3.517830848693848,3.517852306365967,8.257397894340102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3621.583984375,0.0,1332.5770263671875,1895.4371337890625,0.0,668.5872192382812,0.8693767786026001,1.0,0.0,3.0,1.0,0.0
12043440,297.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7481689453125,0.9990000128746032,0.518082320690155,0.3133968412876129,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479858398437,0.8407648801803589,0.20718614757061,0.1967891454696655,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7480163574219,0.8688662052154541,0.228982001543045,0.1608009189367294,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478942871094,0.7860274910926819,0.1680831313133239,0.1600755006074905,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.817190945148468,0.1886437088251114,0.8522462248802185,286.7481384277344,286.481201171875,291.8299865722656,286.32421875,291.8279724121094,297.34930419921875,284.7489624023437,1.0,0.3729420006275177,1.0,1.0,0.0,1.0,-2.020494222640991,2.020491123199463,3.2878820093174e-06,1.558680534362793,1.0,1.0,0.0,56.25648498535156,82.0,14465.16796875,-0.0,664.193359375,1.0,283.1499938964844,284.1326599121094,289.3446655273437,290.3339233398437,293.1499938964844,293.1499938964844,283.1499938964844,27893.43359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5456233620643616,1.0,0.0,0.0,3.517830848693848,3.517852306365967,8.257397894340102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3621.583984375,0.0,1332.5770263671875,1895.4371337890625,0.0,668.5872192382812,0.8693767786026001,1.0,0.0,3.0,1.0,0.0
12043500,297.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528686523437,0.9990000128746032,0.5192598700523376,0.324106216430664,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7526550292969,0.833027720451355,0.2079689651727676,0.1975963711738586,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.752685546875,0.8593756556510925,0.2290316373109817,0.1608866304159164,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525329589844,0.777715265750885,0.1684245020151138,0.1604693681001663,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525939941406,0.8084278106689453,0.1886004954576492,0.8524901866912842,286.7528076171875,286.4570007324219,291.8666687011719,286.3531494140625,291.8646545410156,297.3466491699219,284.7538146972656,1.0,0.3772607743740082,1.0,1.0,0.0,1.0,-2.035187244415283,2.035183906555176,3.3353417165926658e-06,1.5701138973236084,1.0,1.0,0.0,58.66440582275391,82.0,14633.634765625,-0.0,684.30419921875,1.0,283.1499938964844,284.1307678222656,289.3806457519531,290.3802795410156,293.1499938964844,293.1499938964844,283.1499938964844,28650.826171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5487403869628906,1.0,0.0,0.0,3.5652709007263184,3.565292835235596,8.481611644128861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3637.793701171875,0.0,1387.2193603515625,1895.4371337890625,0.0,681.36474609375,0.8781935572624207,1.0,0.0,3.0,1.0,0.0
12043560,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76226806640625,0.9990000128746032,0.5189943313598633,0.3382731080055237,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618713378906,0.823125958442688,0.2087682336568832,0.1984516680240631,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.761962890625,0.8477266430854797,0.2291005104780197,0.161007821559906,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616882324219,0.7672742009162903,0.1687767207622528,0.1609059125185012,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76177978515625,0.7967826724052429,0.188514232635498,0.852720320224762,286.7621459960937,286.47772216796875,291.9033203125,286.3821105957031,291.9013366699219,297.3355712890625,284.7636413574219,1.0,0.3828722536563873,1.0,1.0,0.0,1.0,-2.054168939590454,2.054165363311768,3.397233740543016e-06,1.5849043130874634,1.0,1.0,0.0,61.94796371459961,85.0,14820.5537109375,-0.0,711.2913208007812,1.0,283.1499938964844,284.134521484375,289.4149475097656,290.4256591796875,293.1499938964844,293.1499938964844,283.1499938964844,29138.365234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5523062944412231,1.0,0.0,0.0,3.595477342605591,3.5954997539520264,8.625939926787396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3654.128173828125,0.0,1422.7781982421875,1895.4371337890625,0.0,696.2786865234375,0.8883989453315735,1.0,0.0,3.0,1.0,0.0
12043620,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77301025390625,0.9990000128746032,0.517133891582489,0.3540810942649841,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.772705078125,0.8128159046173096,0.209853246808052,0.1996045857667923,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77276611328125,0.8358371257781982,0.2292034029960632,0.1611710488796234,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7725524902344,0.7566749453544617,0.1692462861537933,0.1614814400672912,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77264404296875,0.7843456864356995,0.1882995814085006,0.8525515794754028,286.7729187011719,286.4438171386719,291.95318603515625,286.42144775390625,291.95123291015625,297.3119506835937,284.7740173339844,1.0,0.3887761831283569,1.0,1.0,0.0,1.0,-2.075232744216919,2.0752291679382324,3.466935368123813e-06,1.6015057563781738,1.0,1.0,0.0,65.76242065429688,85.0,15061.470703125,-0.0,742.3839111328125,1.0,283.1499938964844,284.13555908203125,289.46014404296875,290.48712158203125,293.1499938964844,293.1499938964844,283.1499938964844,30053.091796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5577869415283203,1.0,0.0,0.0,3.6514768600463854,3.65149998664856,8.896730037122325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.077392578125,0.0,1490.298583984375,1895.4371337890625,0.0,719.8296508789062,0.8992491960525513,1.0,0.0,3.0,1.0,0.0
12043680,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77850341796875,0.9990000128746032,0.5160384774208069,0.3608785271644592,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781677246094,0.8084784150123596,0.2103639841079712,0.200142502784729,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782287597656,0.8310210108757019,0.2292575538158416,0.1612479537725448,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77801513671875,0.7524209022521973,0.1694649457931518,0.1617452055215835,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781066894531,0.7791909575462341,0.1881691962480545,0.8522964119911194,286.7784118652344,286.4713439941406,291.9766540527344,286.4399719238281,291.9747009277344,297.3002319335937,284.779541015625,1.0,0.3913960456848144,1.0,1.0,0.0,1.0,-2.08414626121521,2.0841426849365234,3.4966037674166728e-06,1.6084939241409302,1.0,1.0,0.0,67.44514465332031,88.0,15163.3740234375,-0.0,755.9633178710938,1.0,283.1499938964844,284.137451171875,289.48004150390625,290.5140991210937,293.1499938964844,293.1499938964844,283.1499938964844,30338.048828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5604508519172668,1.0,0.0,0.0,3.6687474250793457,3.668770551681519,8.981086807580141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3685.43212890625,0.0,1511.5447998046875,1895.4371337890625,0.0,731.556884765625,0.906365931034088,1.0,0.0,3.0,1.0,0.0
12043740,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923278808594,0.9990000128746032,0.5120881199836731,0.3804709911346435,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919921875,0.7962822318077087,0.2119622379541397,0.2018182426691055,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79205322265625,0.8178290724754333,0.2294444143772125,0.1614979058504104,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918395996094,0.7410728931427002,0.1701409220695495,0.1625549793243408,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919311523437,0.7650583386421204,0.1876917630434036,0.8510711193084717,286.7922058105469,286.4620056152344,292.04998779296875,286.4978332519531,292.0480651855469,297.2648010253906,284.7932434082031,1.0,0.3989679217338562,1.0,1.0,0.0,1.0,-2.1094932556152344,2.109489679336548,3.58170996150875e-06,1.628359317779541,1.0,1.0,0.0,72.44586944580078,91.0,15476.814453125,-0.0,795.9456787109375,1.0,283.1499938964844,284.1390380859375,289.5379943847656,290.5933837890625,293.1499938964844,293.1499938964844,283.1499938964844,31506.94921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5686019062995911,1.0,0.0,0.0,3.7387561798095694,3.73878026008606,9.32712055146112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.63720703125,0.0,1599.7391357421875,1895.4371337890625,0.0,768.6067504882812,0.923545241355896,1.0,0.0,3.0,1.0,0.0
12043800,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923278808594,0.9990000128746032,0.5120881199836731,0.3804709911346435,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919921875,0.7962822318077087,0.2119622379541397,0.2018182426691055,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79205322265625,0.8178290724754333,0.2294444143772125,0.1614979058504104,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918395996094,0.7410728931427002,0.1701409220695495,0.1625549793243408,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919311523437,0.7650583386421204,0.1876917630434036,0.8510711193084717,286.7922058105469,286.4620056152344,292.04998779296875,286.4978332519531,292.0480651855469,297.2648010253906,284.7932434082031,1.0,0.3989679217338562,1.0,1.0,0.0,1.0,-2.1094932556152344,2.109489679336548,3.58170996150875e-06,1.628359317779541,1.0,1.0,0.0,72.44586944580078,91.0,15476.814453125,-0.0,795.9456787109375,1.0,283.1499938964844,284.1390380859375,289.5379943847656,290.5933837890625,293.1499938964844,293.1499938964844,283.1499938964844,31506.94921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5686019062995911,1.0,0.0,0.0,3.7387561798095694,3.73878026008606,9.32712055146112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.63720703125,0.0,1599.7391357421875,1895.4371337890625,0.0,768.6067504882812,0.923545241355896,1.0,0.0,3.0,1.0,0.0
12043860,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.9990000128746032,0.507596492767334,0.3978583514690399,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.7863934636116028,0.2135748267173767,0.2034927010536193,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8064442873001099,0.2296519130468368,0.1617547571659088,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046264648437,0.7319799661636353,0.1708138734102249,0.1633479744195938,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.7534661293029785,0.1871719062328338,0.849514901638031,286.8049621582031,286.4497375488281,292.1233215332031,286.5556335449219,292.1214294433594,297.2336730957031,284.805908203125,1.0,0.4057455956935882,1.0,1.0,0.0,1.0,-2.131781101226806,2.13177752494812,3.6574435853253817e-06,1.6458173990249634,1.0,1.0,0.0,77.0767822265625,94.0,15772.5234375,-0.0,832.693603515625,1.0,283.1499938964844,284.1401062011719,289.5917358398437,290.66632080078125,293.1499938964844,293.1499938964844,283.1499938964844,32655.08203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5758733749389648,1.0,0.0,0.0,3.806267976760864,3.80629301071167,9.667006679592305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.08251953125,0.0,1687.9744873046875,1895.4371337890625,0.0,803.183349609375,0.9401199817657472,1.0,0.0,3.0,1.0,0.0
12043920,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.9990000128746032,0.507596492767334,0.3978583514690399,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.7863934636116028,0.2135748267173767,0.2034927010536193,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8064442873001099,0.2296519130468368,0.1617547571659088,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046264648437,0.7319799661636353,0.1708138734102249,0.1633479744195938,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.7534661293029785,0.1871719062328338,0.849514901638031,286.8049621582031,286.4497375488281,292.1233215332031,286.5556335449219,292.1214294433594,297.2336730957031,284.805908203125,1.0,0.4057455956935882,1.0,1.0,0.0,1.0,-2.131781101226806,2.13177752494812,3.6574435853253817e-06,1.6458173990249634,1.0,1.0,0.0,77.0767822265625,94.0,15772.5234375,-0.0,832.693603515625,1.0,283.1499938964844,284.1401062011719,289.5917358398437,290.66632080078125,293.1499938964844,293.1499938964844,283.1499938964844,32655.08203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5758733749389648,1.0,0.0,0.0,3.806267976760864,3.80629301071167,9.667006679592305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.08251953125,0.0,1687.9744873046875,1895.4371337890625,0.0,803.183349609375,0.9401199817657472,1.0,0.0,3.0,1.0,0.0
12043980,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171081542969,0.9990000128746032,0.5026018023490906,0.4134047031402588,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168029785156,0.7783578038215637,0.2152157872915268,0.2051798701286316,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168334960937,0.7963733673095703,0.2298823893070221,0.1620191633701324,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.816650390625,0.7244446277618408,0.1714944094419479,0.1641348898410797,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81671142578125,0.7438559532165527,0.1866652965545654,0.8479037284851074,286.8169860839844,286.4345397949219,292.1966552734375,286.6133728027344,292.1947631835937,297.20660400390625,284.81787109375,1.0,0.4118901491165161,1.0,1.0,0.0,1.0,-2.151808738708496,2.1518049240112305,3.726212298715837e-06,1.66149640083313,1.0,1.0,0.0,81.3783187866211,82.0,16055.3779296875,-0.0,866.84033203125,1.0,283.1499938964844,284.1408386230469,289.6446533203125,290.7367553710937,293.1499938964844,293.1499938964844,283.04998779296875,33789.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.582137405872345,1.0,0.0,0.0,3.871801853179932,3.8718276023864746,1.0002752333093667e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3835.21875,0.0,1776.671875,1895.4371337890625,0.0,834.158447265625,0.95521479845047,1.0,0.0,3.0,1.0,0.0
12044040,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171081542969,0.9990000128746032,0.5026018023490906,0.4134047031402588,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168029785156,0.7783578038215637,0.2152157872915268,0.2051798701286316,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168334960937,0.7963733673095703,0.2298823893070221,0.1620191633701324,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.816650390625,0.7244446277618408,0.1714944094419479,0.1641348898410797,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81671142578125,0.7438559532165527,0.1866652965545654,0.8479037284851074,286.8169860839844,286.4345397949219,292.1966552734375,286.6133728027344,292.1947631835937,297.20660400390625,284.81787109375,1.0,0.4118901491165161,1.0,1.0,0.0,1.0,-2.151808738708496,2.1518049240112305,3.726212298715837e-06,1.66149640083313,1.0,1.0,0.0,81.3783187866211,82.0,16055.3779296875,-0.0,866.84033203125,1.0,283.1499938964844,284.1408386230469,289.6446533203125,290.7367553710937,293.1499938964844,293.1499938964844,283.04998779296875,33789.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.582137405872345,1.0,0.0,0.0,3.871801853179932,3.8718276023864746,1.0002752333093667e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3835.21875,0.0,1776.671875,1895.4371337890625,0.0,834.158447265625,0.95521479845047,1.0,0.0,3.0,1.0,0.0
12044100,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.9990000128746032,0.5000278949737549,0.4158083796501159,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665710449219,0.7778378129005432,0.2159903347492218,0.2059677094221115,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.7949345707893372,0.2299348562955856,0.1621049046516418,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76763916015625,0.7235956192016602,0.1717895418405532,0.1644672155380249,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672119140625,0.7422192692756653,0.1863872557878494,0.84687739610672,286.7652893066406,286.4066772460937,292.2333374023437,286.6421813964844,292.2314453125,297.1938171386719,284.7603759765625,1.0,0.4124912619590759,1.0,1.0,0.0,1.0,-2.15492582321167,2.1549220085144043,3.737282440852141e-06,1.664122462272644,1.0,1.0,0.0,82.06407928466797,82.0,16333.9306640625,-0.0,872.26220703125,1.0,283.06475830078125,284.07098388671875,289.7004089355469,290.8333740234375,293.1499938964844,293.1499938964844,283.04998779296875,34368.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5893219113349915,1.0,0.0,0.0,3.904827833175659,3.90485429763794,1.0174125009143609e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3811.60107421875,0.0,1822.5255126953125,1895.4371337890625,0.0,871.0800170898438,0.9614027738571168,1.0,0.0,3.0,1.0,0.0
12044160,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457580566406,0.9990000128746032,0.4979947507381439,0.4147543311119079,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.7793864607810974,0.2167026698589325,0.2066498547792434,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.795615017414093,0.2299070805311203,0.1620975285768509,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461242675781,0.7244868278503418,0.1720277816057205,0.1647015959024429,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74609375,0.7424172759056091,0.1860667169094085,0.8454491496086121,286.745849609375,286.4164123535156,292.2699890136719,286.6709899902344,292.2680969238281,297.1862487792969,284.74530029296875,1.0,0.4118385016918182,1.0,1.0,0.0,1.0,-2.1530425548553467,2.153038740158081,3.730956223080284e-06,1.6627577543258667,1.0,1.0,0.0,81.75521087646484,70.0,16398.26953125,-0.0,869.3656616210938,1.0,283.0520324707031,284.05145263671875,289.7242126464844,290.85211181640625,293.1499938964844,293.1499938964844,282.75,34737.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5945979356765747,1.0,0.0,0.0,3.925727844238281,3.9257545471191406,1.0283328037985484e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.257080078125,0.0,1851.9468994140625,1895.4371337890625,0.0,899.1670532226562,0.9663756489753724,1.0,0.0,3.0,1.0,0.0
12044220,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5091857910156,0.9990000128746032,0.4953039884567261,0.4053772687911987,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5101623535156,0.7867857217788696,0.2176942825317382,0.2076403945684433,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.51007080078125,0.8012909293174744,0.2293168157339096,0.161750242114067,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5107421875,0.7298059463500977,0.1721327006816864,0.1648359894752502,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.7465882301330566,0.1850698292255401,0.8411391973495483,286.5095520019531,286.39532470703125,292.34332275390625,286.728515625,292.3414306640625,297.1773986816406,284.507080078125,1.0,0.4073309600353241,1.0,1.0,0.0,1.0,-2.137548923492432,2.137545347213745,3.678060920719872e-06,1.6508758068084717,1.0,1.0,0.0,79.04781341552734,58.0,16971.2421875,-0.0,845.1205444335938,1.0,282.7560119628906,283.7847595214844,289.8281555175781,291.02392578125,293.1499938964844,293.1499938964844,282.45001220703125,35245.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198222637176514,1.0,0.0,0.0,3.954366683959961,3.9543936252594,1.0433910802021271e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.384765625,0.0,1892.77392578125,1895.4371337890625,0.0,1044.658935546875,0.9731889963150024,1.0,0.0,3.0,1.0,0.0
12044280,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5091857910156,0.9990000128746032,0.4953039884567261,0.4053772687911987,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5101623535156,0.7867857217788696,0.2176942825317382,0.2076403945684433,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.51007080078125,0.8012909293174744,0.2293168157339096,0.161750242114067,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5107421875,0.7298059463500977,0.1721327006816864,0.1648359894752502,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.7465882301330566,0.1850698292255401,0.8411391973495483,286.5095520019531,286.39532470703125,292.34332275390625,286.728515625,292.3414306640625,297.1773986816406,284.507080078125,1.0,0.4073309600353241,1.0,1.0,0.0,1.0,-2.137548923492432,2.137545347213745,3.678060920719872e-06,1.6508758068084717,1.0,1.0,0.0,79.04781341552734,58.0,16971.2421875,-0.0,845.1205444335938,1.0,282.7560119628906,283.7847595214844,289.8281555175781,291.02392578125,293.1499938964844,293.1499938964844,282.45001220703125,35245.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198222637176514,1.0,0.0,0.0,3.954366683959961,3.9543936252594,1.0433910802021271e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.384765625,0.0,1892.77392578125,1895.4371337890625,0.0,1044.658935546875,0.9731889963150024,1.0,0.0,3.0,1.0,0.0
12044340,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.259765625,0.9990000128746032,0.4953998625278473,0.3884860575199127,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.26080322265625,0.7989451885223389,0.2182313203811645,0.2080845981836319,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2606811523437,0.8114786744117737,0.2281975746154785,0.1609334796667099,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.26141357421875,0.7389761209487915,0.1718293130397796,0.1644788384437561,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.26123046875,0.75493323802948,0.1836610287427902,0.8344975113868713,286.2601318359375,286.371337890625,292.4166564941406,286.7858581542969,292.41473388671875,297.1728515625,284.2572631835937,1.0,0.3993256092071533,1.0,1.0,0.0,1.0,-2.10841703414917,2.1084134578704834,3.5793582355836406e-06,1.628318428993225,0.9977806210517884,0.9977806210517884,0.0,74.27086639404297,61.0,17434.3515625,-0.0,801.5298461914062,1.0,282.4559631347656,283.5086975097656,289.87091064453125,291.1111755371094,293.1499938964844,293.1499938964844,282.1499938964844,35600.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6415628790855408,1.0,0.0,0.0,3.9700307846069336,3.970057964324951,1.0516737347643357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.75537109375,0.0,1915.9647216796875,1895.4371337890625,0.0,1183.658203125,0.9769563674926758,1.0,0.0,3.0,1.0,0.0
12044400,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.259765625,0.9990000128746032,0.4953998625278473,0.3884860575199127,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.26080322265625,0.7989451885223389,0.2182313203811645,0.2080845981836319,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2606811523437,0.8114786744117737,0.2281975746154785,0.1609334796667099,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.26141357421875,0.7389761209487915,0.1718293130397796,0.1644788384437561,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.26123046875,0.75493323802948,0.1836610287427902,0.8344975113868713,286.2601318359375,286.371337890625,292.4166564941406,286.7858581542969,292.41473388671875,297.1728515625,284.2572631835937,1.0,0.3993256092071533,1.0,1.0,0.0,1.0,-2.10841703414917,2.1084134578704834,3.5793582355836406e-06,1.628318428993225,0.9977806210517884,0.9977806210517884,0.0,74.27086639404297,61.0,17434.3515625,-0.0,801.5298461914062,1.0,282.4559631347656,283.5086975097656,289.87091064453125,291.1111755371094,293.1499938964844,293.1499938964844,282.1499938964844,35600.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6415628790855408,1.0,0.0,0.0,3.9700307846069336,3.970057964324951,1.0516737347643357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.75537109375,0.0,1915.9647216796875,1895.4371337890625,0.0,1183.658203125,0.9769563674926758,1.0,0.0,3.0,1.0,0.0
12044460,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0216369628906,0.9990000128746032,0.4973840117454529,0.3787085711956024,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0223083496094,0.8062724471092224,0.218541219830513,0.2083307951688766,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0222473144531,0.8165363669395447,0.2268294394016266,0.1599480509757995,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0227355957031,0.7441355586051941,0.1713104099035263,0.1639415174722671,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0226135253906,0.7589954733848572,0.1820303052663803,0.8269798755645752,286.0218811035156,286.3443908691406,292.489990234375,286.8430480957031,292.488037109375,297.17340087890625,284.0201110839844,1.0,0.3943368792533874,1.0,1.0,0.0,1.0,-2.086099624633789,2.0860960483551025,3.504357209749287e-06,1.6108057498931885,0.9918974041938782,0.9918974041938782,0.0,71.43344116210938,64.0,17994.94921875,-0.0,771.8017578125,1.0,282.15594482421875,283.2406616210937,289.8954772949219,291.1681213378906,293.1499938964844,293.1499938964844,281.8500061035156,35926.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6559735536575317,1.0,0.0,0.0,3.9733150005340576,3.973342180252075,1.0534143939366911e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.52099609375,0.0,1922.9033203125,1895.4371337890625,0.0,1282.1492919921875,0.977898895740509,1.0,0.0,3.0,1.0,0.0
12044520,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0216369628906,0.9990000128746032,0.4973840117454529,0.3787085711956024,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0223083496094,0.8062724471092224,0.218541219830513,0.2083307951688766,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0222473144531,0.8165363669395447,0.2268294394016266,0.1599480509757995,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0227355957031,0.7441355586051941,0.1713104099035263,0.1639415174722671,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0226135253906,0.7589954733848572,0.1820303052663803,0.8269798755645752,286.0218811035156,286.3443908691406,292.489990234375,286.8430480957031,292.488037109375,297.17340087890625,284.0201110839844,1.0,0.3943368792533874,1.0,1.0,0.0,1.0,-2.086099624633789,2.0860960483551025,3.504357209749287e-06,1.6108057498931885,0.9918974041938782,0.9918974041938782,0.0,71.43344116210938,64.0,17994.94921875,-0.0,771.8017578125,1.0,282.15594482421875,283.2406616210937,289.8954772949219,291.1681213378906,293.1499938964844,293.1499938964844,281.8500061035156,35926.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6559735536575317,1.0,0.0,0.0,3.9733150005340576,3.973342180252075,1.0534143939366911e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.52099609375,0.0,1922.9033203125,1895.4371337890625,0.0,1282.1492919921875,0.977898895740509,1.0,0.0,3.0,1.0,0.0
12044580,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8136901855469,0.9990000128746032,0.4983177781105041,0.3750046193599701,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.814208984375,0.8092061281204224,0.2187882214784622,0.2085409760475158,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8141784667969,0.8174405694007874,0.2254073470830917,0.1589383035898208,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8145751953125,0.7456097602844238,0.1707133501768112,0.1633587032556533,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8144836425781,0.7591044306755066,0.1803286522626876,0.8192498683929443,285.8138732910156,286.3145446777344,292.5633239746094,286.9000549316406,292.5613708496094,297.1723022460937,283.81256103515625,1.0,0.3913708627223968,1.0,1.0,0.0,1.0,-2.0707027912139893,2.0706992149353027,3.453206545600551e-06,1.5987821817398071,0.9839213490486144,0.9839213490486144,0.0,70.18882751464844,67.0,18789.673828125,-0.0,754.1394653320312,1.0,281.85595703125,282.98992919921875,289.9386901855469,291.2508850097656,293.1499938964844,293.1499938964844,281.54998779296875,36194.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672524809837341,1.0,0.0,0.0,3.966646909713745,3.966674089431762,1.0498816891413298e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.93310546875,0.0,1916.39599609375,1895.4371337890625,0.0,1362.525146484375,0.9765554070472716,1.0,0.0,3.0,1.0,0.0
12044640,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8136901855469,0.9990000128746032,0.4983177781105041,0.3750046193599701,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.814208984375,0.8092061281204224,0.2187882214784622,0.2085409760475158,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8141784667969,0.8174405694007874,0.2254073470830917,0.1589383035898208,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8145751953125,0.7456097602844238,0.1707133501768112,0.1633587032556533,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8144836425781,0.7591044306755066,0.1803286522626876,0.8192498683929443,285.8138732910156,286.3145446777344,292.5633239746094,286.9000549316406,292.5613708496094,297.1723022460937,283.81256103515625,1.0,0.3913708627223968,1.0,1.0,0.0,1.0,-2.0707027912139893,2.0706992149353027,3.453206545600551e-06,1.5987821817398071,0.9839213490486144,0.9839213490486144,0.0,70.18882751464844,67.0,18789.673828125,-0.0,754.1394653320312,1.0,281.85595703125,282.98992919921875,289.9386901855469,291.2508850097656,293.1499938964844,293.1499938964844,281.54998779296875,36194.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672524809837341,1.0,0.0,0.0,3.966646909713745,3.966674089431762,1.0498816891413298e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.93310546875,0.0,1916.39599609375,1895.4371337890625,0.0,1362.525146484375,0.9765554070472716,1.0,0.0,3.0,1.0,0.0
12044700,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6651306152344,0.9990000128746032,0.4981706738471985,0.374700516462326,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6700439453125,0.8095923066139221,0.2189179807901382,0.2086727619171142,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.66973876953125,0.8168695569038391,0.224708154797554,0.1584590673446655,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6732177734375,0.7454028129577637,0.1704126596450805,0.1630830764770507,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6724548339844,0.7581623792648315,0.1794821768999099,0.81549072265625,285.6670227050781,286.2829895019531,292.6000061035156,286.928466796875,292.5980224609375,297.1695556640625,283.653076171875,1.0,0.390495240688324,1.0,1.0,0.0,1.0,-2.065072774887085,2.065069437026977,3.4346062420809176e-06,1.5943866968154907,0.9787368774414062,0.9787368774414062,0.0,69.96964263916016,67.0,19634.939453125,-0.0,748.5693969726562,1.0,281.593505859375,282.7951354980469,290.00396728515625,291.4071655273437,293.1499938964844,293.1499938964844,281.54998779296875,36332.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765558123588562,1.0,0.0,0.0,3.959944009780884,3.959971189498901,1.046336478793819e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.04638671875,0.0,1908.8092041015625,1895.4371337890625,0.0,1430.8770751953125,0.975098729133606,1.0,0.0,3.0,1.0,0.0
12044760,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.61590576171875,0.9990000128746032,0.4974913895130157,0.3754101395606994,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6163635253906,0.8092027902603149,0.219015285372734,0.208763912320137,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6163330078125,0.8155345320701599,0.2239720523357391,0.1579437553882599,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.61669921875,0.7445104718208313,0.1700814068317413,0.1627734750509262,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6166076660156,0.7565028667449951,0.1786056905984878,0.8115739822387695,285.6160888671875,286.28173828125,292.6366577148437,286.9568176269531,292.6346740722656,297.16412353515625,283.614990234375,1.0,0.3899470567703247,1.0,1.0,0.0,1.0,-2.060338497161865,2.0603349208831787,3.419015683903126e-06,1.590695858001709,0.9738442897796632,0.9738442897796632,0.0,70.00044250488281,70.0,19739.1875,-0.0,744.6609497070312,1.0,281.555908203125,282.7515869140625,290.0024719238281,291.3661804199219,293.1499938964844,293.1499938964844,281.25,36436.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680004358291626,1.0,0.0,0.0,3.951035261154175,3.951062440872192,1.041633936438302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.7626953125,0.0,1898.118896484375,1895.4371337890625,0.0,1456.6663818359375,0.9731769561767578,1.0,0.0,3.0,1.0,0.0
12044820,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4319152832031,0.9990000128746032,0.4955665469169616,0.3777976930141449,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4335632324219,0.8077342510223389,0.2191620618104934,0.2089490294456482,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4334716796875,0.8126490116119385,0.2228540927171707,0.1572021394968032,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4347229003906,0.7423971891403198,0.1695718020200729,0.1623353362083435,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4344787597656,0.7531997561454773,0.1772712767124176,0.805799126625061,285.4325561523437,286.2326965332031,292.6924133300781,286.99981689453125,292.6903991699219,297.15301513671875,283.42822265625,1.0,0.3896592259407043,1.0,1.0,0.0,1.0,-2.055073976516724,2.055070638656616,3.401733920327388e-06,1.586597561836243,0.964567005634308,0.964567005634308,0.0,70.39280700683594,70.0,20673.607421875,-0.0,741.5863647460938,1.0,281.2657470703125,282.5269775390625,290.07684326171875,291.5114440917969,293.1499938964844,293.1499938964844,281.25,36636.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694024384021759,1.0,0.0,0.0,3.933100700378418,3.933127641677856,1.0321989520889474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.97119140625,0.0,1876.6605224609373,1895.4371337890625,0.0,1563.91748046875,0.9692394137382508,1.0,0.0,3.0,1.0,0.0
12044880,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4219970703125,0.9990000128746032,0.4947475492954254,0.3789054453372955,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.42242431640625,0.8069953322410583,0.2192171812057495,0.2089919596910476,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.42242431640625,0.8114611506462097,0.2225122451782226,0.1569542288780212,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4227600097656,0.7414992451667786,0.169415682554245,0.1621838808059692,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4226989746094,0.7519205212593079,0.1768572032451629,0.8039142489433289,285.4221496582031,286.2460021972656,292.7099914550781,287.01336669921875,292.7080078125,297.1490783691406,283.42120361328125,1.0,0.3896828293800354,1.0,1.0,0.0,1.0,-2.0537121295928955,2.053708553314209,3.397269665583736e-06,1.5855368375778198,0.9616950750350952,0.9616950750350952,0.0,70.60489654541016,73.0,20720.318359375,-0.0,741.1797485351562,1.0,281.2561340332031,282.518798828125,290.0706787109375,291.4925842285156,293.1499938964844,293.1499938964844,280.95001220703125,36673.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695296049118042,1.0,0.0,0.0,3.926659107208252,3.9266860485076895,1.028820634019212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.98388671875,0.0,1868.7227783203125,1895.4371337890625,0.0,1573.830078125,0.967822015285492,1.0,0.0,3.0,1.0,0.0
12044940,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2293395996094,0.9990000128746032,0.4898576140403747,0.3846791684627533,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.229736328125,0.8031347393989563,0.2193894237279892,0.209214299917221,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2297058105469,0.8056760430335999,0.221018984913826,0.1559589505195617,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.23004150390625,0.7371603846549988,0.1687149554491043,0.1615827232599258,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.22998046875,0.7460266947746277,0.1750997006893158,0.7962995171546936,285.2294921875,286.20733642578125,292.7833251953125,287.06964111328125,292.7813415527344,297.1327819824219,283.22869873046875,1.0,0.3902879059314728,1.0,1.0,0.0,1.0,-2.049849033355713,2.049845695495605,3.384648152859881e-06,1.5825427770614624,0.9475175142288208,0.9475175142288208,0.0,71.80902099609375,76.0,21789.37109375,-0.0,742.1318359375,1.0,280.956298828125,282.2952575683594,290.1373596191406,291.624267578125,293.1499938964844,293.1499938964844,280.6499938964844,36923.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126324772834778,1.0,0.0,0.0,3.893110036849976,3.893136501312256,1.0113154758073506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.00634765625,0.0,1828.2012939453125,1895.4371337890625,0.0,1711.83642578125,0.9604148268699646,1.0,0.0,3.0,1.0,0.0
12045000,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2293395996094,0.9990000128746032,0.4898576140403747,0.3846791684627533,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.229736328125,0.8031347393989563,0.2193894237279892,0.209214299917221,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2297058105469,0.8056760430335999,0.221018984913826,0.1559589505195617,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.23004150390625,0.7371603846549988,0.1687149554491043,0.1615827232599258,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.22998046875,0.7460266947746277,0.1750997006893158,0.7962995171546936,285.2294921875,286.20733642578125,292.7833251953125,287.06964111328125,292.7813415527344,297.1327819824219,283.22869873046875,1.0,0.3902879059314728,1.0,1.0,0.0,1.0,-2.049849033355713,2.049845695495605,3.384648152859881e-06,1.5825427770614624,0.9475175142288208,0.9475175142288208,0.0,71.80902099609375,76.0,21789.37109375,-0.0,742.1318359375,1.0,280.956298828125,282.2952575683594,290.1373596191406,291.624267578125,293.1499938964844,293.1499938964844,280.6499938964844,36923.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126324772834778,1.0,0.0,0.0,3.893110036849976,3.893136501312256,1.0113154758073506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.00634765625,0.0,1828.2012939453125,1895.4371337890625,0.0,1711.83642578125,0.9604148268699646,1.0,0.0,3.0,1.0,0.0
12045060,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.9990000128746032,0.484778344631195,0.390171080827713,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0516967773437,0.7994664907455444,0.2194895595312118,0.2093849927186966,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0516662597656,0.8004509806632996,0.2198547273874282,0.1552071422338485,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.05291748046875,0.7332935333251953,0.1681553274393081,0.1611259430646896,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.052734375,0.7410149574279785,0.173734650015831,0.7905519604682922,285.0506896972656,286.1563415527344,292.8387451171875,287.1119689941406,292.8367614746094,297.12506103515625,283.04638671875,1.0,0.391184389591217,1.0,1.0,0.0,1.0,-2.04829478263855,2.0482914447784424,3.3796004572650418e-06,1.5813533067703247,0.9352708458900452,0.9352708458900452,0.0,73.02943420410156,76.0,22800.990234375,-0.0,745.0806884765625,1.0,280.66680908203125,282.08355712890625,290.2054443359375,291.77117919921875,293.1499938964844,293.1499938964844,280.6499938964844,37148.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288694381713867,1.0,0.0,0.0,3.86092472076416,3.860950946807861,9.946629688784014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.16064453125,0.0,1789.826171875,1895.4371337890625,0.0,1845.60400390625,0.9532971382141112,1.0,0.0,3.0,1.0,0.0
12045120,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0408630371094,0.9990000128746032,0.4829420149326324,0.3921697735786438,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0411682128906,0.7981154918670654,0.2195288091897964,0.2094224393367767,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0411682128906,0.798593282699585,0.2194876372814178,0.1549487709999084,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0414428710937,0.7319117784500122,0.1679780185222625,0.1609637588262558,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0414123535156,0.7392639517784119,0.1732900291681289,0.7886008620262146,285.0409851074219,286.1657409667969,292.8566589355469,287.1256103515625,292.85467529296875,297.1239013671875,283.0403747558594,1.0,0.3915363848209381,1.0,1.0,0.0,1.0,-2.047891616821289,2.0478882789611816,3.378292376510217e-06,1.581045150756836,0.9314228892326356,0.9314228892326356,0.0,73.48229217529297,64.0,22852.099609375,-0.0,746.320068359375,1.0,280.65655517578125,282.07647705078125,290.1977233886719,291.7506103515625,293.1499938964844,293.1499938964844,280.3500061035156,37194.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307848334312439,1.0,0.0,0.0,3.849543809890747,3.849570035934448,9.888076419883871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.80419921875,0.0,1776.1324462890625,1895.4371337890625,0.0,1861.6492919921875,0.9507821202278136,1.0,0.0,3.0,1.0,0.0
