time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045180,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8475952148437,0.9990000128746032,0.4763064682483673,0.3878538012504577,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8481750488281,0.8012149930000305,0.2196033596992492,0.2094721049070358,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8481750488281,0.7996320724487305,0.2179013788700103,0.1538254022598266,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8486022949219,0.7333168983459473,0.1671772450208664,0.1601855009794235,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8485412597656,0.7392556667327881,0.1713558584451675,0.7798937559127808,284.84783935546875,286.1211853027344,292.92999267578125,287.1812744140625,292.927978515625,297.1159362792969,282.8463439941406,1.0,0.3874841928482055,1.0,1.0,0.0,1.0,-2.0300445556640625,2.030041217803955,3.3205940326297423e-06,1.5673584938049316,0.9133508801460266,0.9133508801460266,0.0,72.02042388916016,52.0,23755.9765625,-0.0,726.30859375,1.0,280.3569030761719,281.8548583984375,290.2502746582031,291.8639831542969,293.1499938964844,293.1499938964844,280.04998779296875,37501.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483018040657043,1.0,0.0,0.0,3.7946627140045166,3.79468846321106,9.608147593098693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.5703125,0.0,1711.8277587890625,1895.4371337890625,0.0,2010.7777099609373,0.9386534094810486,1.0,0.0,3.0,1.0,0.0
12045240,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8475952148437,0.9990000128746032,0.4763064682483673,0.3878538012504577,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8481750488281,0.8012149930000305,0.2196033596992492,0.2094721049070358,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8481750488281,0.7996320724487305,0.2179013788700103,0.1538254022598266,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8486022949219,0.7333168983459473,0.1671772450208664,0.1601855009794235,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8485412597656,0.7392556667327881,0.1713558584451675,0.7798937559127808,284.84783935546875,286.1211853027344,292.92999267578125,287.1812744140625,292.927978515625,297.1159362792969,282.8463439941406,1.0,0.3874841928482055,1.0,1.0,0.0,1.0,-2.0300445556640625,2.030041217803955,3.3205940326297423e-06,1.5673584938049316,0.9133508801460266,0.9133508801460266,0.0,72.02042388916016,52.0,23755.9765625,-0.0,726.30859375,1.0,280.3569030761719,281.8548583984375,290.2502746582031,291.8639831542969,293.1499938964844,293.1499938964844,280.04998779296875,37501.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483018040657043,1.0,0.0,0.0,3.7946627140045166,3.79468846321106,9.608147593098693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.5703125,0.0,1711.8277587890625,1895.4371337890625,0.0,2010.7777099609373,0.9386534094810486,1.0,0.0,3.0,1.0,0.0
12045300,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7021179199219,0.9990000128746032,0.4744042158126831,0.381668746471405,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7072448730469,0.8056207895278931,0.2196356654167175,0.2094611972570419,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.7073669433594,0.8030059337615967,0.2171110361814499,0.1532438546419143,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7108764648437,0.7363600134849548,0.1667714715003967,0.1597572714090347,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.71051025390625,0.7416101098060608,0.1703853756189346,0.7753111124038696,284.704345703125,286.08599853515625,292.9666748046875,287.2089538574219,292.9646301269531,297.1131591796875,282.6892395019531,1.0,0.38397216796875,1.0,1.0,0.0,1.0,-2.0158913135528564,2.015887975692749,3.2750174341344973e-06,1.5563701391220093,0.9031380414962769,0.9031380414962769,0.0,70.24081420898438,52.0,24535.5625,-0.0,708.5342407226562,1.0,280.0978698730469,281.67401123046875,290.30438232421875,292.012451171875,293.1499938964844,293.1499938964844,280.04998779296875,37693.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591186165809631,1.0,0.0,0.0,3.762429714202881,3.7624549865722656,9.445610658076476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.07470703125,0.0,1674.9464111328125,1895.4371337890625,0.0,2104.846435546875,0.9315142035484314,1.0,0.0,3.0,1.0,0.0
12045360,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.6454467773437,0.9990000128746032,0.4734790623188019,0.3734281361103058,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.64617919921875,0.8113950490951538,0.2196280062198639,0.2093791216611862,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.64617919921875,0.8078435659408569,0.2162760496139526,0.1526057124137878,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.646728515625,0.7406719326972961,0.1663333773612976,0.1592698991298675,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.6466979980469,0.7452613711357117,0.1694019436836242,0.7705060839653015,284.645751953125,286.07373046875,293.0033264160156,287.236572265625,293.00128173828125,297.1109924316406,282.6435852050781,1.0,0.3796181082725525,1.0,1.0,0.0,1.0,-1.9987776279449463,1.9987744092941284,3.220329517716891e-06,1.5430586338043213,0.8931716084480286,0.8931716084480286,0.0,67.95384216308594,55.0,24513.3671875,-0.0,686.8828735351562,1.0,280.0573425292969,281.6316833496094,290.2943420410156,291.95867919921875,293.1499938964844,293.1499938964844,280.3500061035156,37863.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763385534286499,1.0,0.0,0.0,3.726343870162964,3.7263689041137695,9.265292533200408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.1083984375,0.0,1634.009765625,1895.4371337890625,0.0,2142.33251953125,0.9235888719558716,1.0,0.0,3.0,1.0,0.0
12045420,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8596496582031,0.9990000128746032,0.4754905700683594,0.3632489740848541,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8583679199219,0.8191679120063782,0.2205379456281662,0.2098447978496551,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8583068847656,0.8138677477836609,0.2156521379947662,0.1518528312444687,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8573608398437,0.7464509606361389,0.1661898046731948,0.1588019579648971,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.857421875,0.7497361898422241,0.1682863235473632,0.7637435793876648,284.85906982421875,286.0233459472656,293.07666015625,287.29150390625,293.0745849609375,297.11871337890625,282.8632507324219,1.0,0.3747125566005707,1.0,1.0,0.0,1.0,-1.9775091409683228,1.9775060415267944,3.152718818455469e-06,1.526278734207153,0.8797088861465454,0.8797088861465454,0.0,65.17977905273438,58.0,23565.095703125,-0.0,660.677490234375,1.0,280.34246826171875,281.87664794921875,290.1971435546875,291.7355651855469,293.1499938964844,293.1499938964844,280.6499938964844,37805.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391102910041809,1.0,0.0,0.0,3.65737247467041,3.6573970317840576,8.92548200681631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.68896484375,0.0,1554.9210205078125,1895.4371337890625,0.0,1932.0047607421875,0.9081968069076538,1.0,0.0,3.0,1.0,0.0
12045480,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8596496582031,0.9990000128746032,0.4754905700683594,0.3632489740848541,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8583679199219,0.8191679120063782,0.2205379456281662,0.2098447978496551,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8583068847656,0.8138677477836609,0.2156521379947662,0.1518528312444687,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8573608398437,0.7464509606361389,0.1661898046731948,0.1588019579648971,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.857421875,0.7497361898422241,0.1682863235473632,0.7637435793876648,284.85906982421875,286.0233459472656,293.07666015625,287.29150390625,293.0745849609375,297.11871337890625,282.8632507324219,1.0,0.3747125566005707,1.0,1.0,0.0,1.0,-1.9775091409683228,1.9775060415267944,3.152718818455469e-06,1.526278734207153,0.8797088861465454,0.8797088861465454,0.0,65.17977905273438,58.0,23565.095703125,-0.0,660.677490234375,1.0,280.34246826171875,281.87664794921875,290.1971435546875,291.7355651855469,293.1499938964844,293.1499938964844,280.6499938964844,37805.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391102910041809,1.0,0.0,0.0,3.65737247467041,3.6573970317840576,8.92548200681631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.68896484375,0.0,1554.9210205078125,1895.4371337890625,0.0,1932.0047607421875,0.9081968069076538,1.0,0.0,3.0,1.0,0.0
12045540,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1034545898437,0.9990000128746032,0.480084627866745,0.355962723493576,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.10205078125,0.8262380957603455,0.222442552447319,0.211378589272499,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1019592285156,0.8193008303642273,0.216093510389328,0.1519602090120315,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.10089111328125,0.7519235014915466,0.1668731421232223,0.1592147946357727,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1009521484375,0.7540232539176941,0.1681231558322906,0.7617963552474976,285.10284423828125,285.9700012207031,293.1499938964844,287.3460693359375,293.1479187011719,297.13336181640625,283.107666015625,1.0,0.3721086978912353,1.0,1.0,0.0,1.0,-1.9688800573349,1.968876957893372,3.125541752524441e-06,1.5194894075393677,0.8705015182495117,0.8705015182495117,0.0,63.405670166015625,61.0,22730.837890625,-0.0,648.0161743164062,1.0,280.6416015625,282.1464233398437,290.21368408203125,291.6705017089844,293.1499938964844,293.1499938964844,280.95001220703125,37553.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077507376670837,1.0,0.0,0.0,3.59765100479126,3.59767484664917,8.63637239945092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.54052734375,0.0,1487.162353515625,1895.4371337890625,0.0,1672.4493408203125,0.8947321176528931,1.0,0.0,3.0,1.0,0.0
12045600,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1034545898437,0.9990000128746032,0.480084627866745,0.355962723493576,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.10205078125,0.8262380957603455,0.222442552447319,0.211378589272499,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1019592285156,0.8193008303642273,0.216093510389328,0.1519602090120315,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.10089111328125,0.7519235014915466,0.1668731421232223,0.1592147946357727,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1009521484375,0.7540232539176941,0.1681231558322906,0.7617963552474976,285.10284423828125,285.9700012207031,293.1499938964844,287.3460693359375,293.1479187011719,297.13336181640625,283.107666015625,1.0,0.3721086978912353,1.0,1.0,0.0,1.0,-1.9688800573349,1.968876957893372,3.125541752524441e-06,1.5194894075393677,0.8705015182495117,0.8705015182495117,0.0,63.405670166015625,61.0,22730.837890625,-0.0,648.0161743164062,1.0,280.6416015625,282.1464233398437,290.21368408203125,291.6705017089844,293.1499938964844,293.1499938964844,280.95001220703125,37553.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077507376670837,1.0,0.0,0.0,3.59765100479126,3.59767484664917,8.63637239945092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.54052734375,0.0,1487.162353515625,1895.4371337890625,0.0,1672.4493408203125,0.8947321176528931,1.0,0.0,3.0,1.0,0.0
12045660,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.328369140625,0.9990000128746032,0.484662264585495,0.3522191643714905,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3260192871094,0.8310059905052185,0.2243873029947281,0.2130657136440277,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3258361816406,0.822748064994812,0.2168699204921722,0.1523938924074173,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3240051269531,0.7556267380714417,0.1677896976470947,0.1599500924348831,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3240661621094,0.7568084597587585,0.1683942228555679,0.762382447719574,285.32733154296875,285.9133605957031,293.2055358886719,287.3869323730469,293.20361328125,297.1537475585937,283.3355407714844,1.0,0.3714217245578766,1.0,1.0,0.0,1.0,-1.9685136079788208,1.9685105085372925,3.124377826679847e-06,1.5191923379898071,0.8666173815727234,0.8666173815727234,0.0,62.61043548583984,61.0,21975.943359375,-0.0,645.0689697265625,1.0,280.9313659667969,282.39764404296875,290.2498474121094,291.6377258300781,293.1499938964844,293.1499938964844,280.95001220703125,37254.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6840660572052002,1.0,0.0,0.0,3.559788942337036,3.559812307357788,8.455548936581181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.57275390625,0.0,1444.2569580078125,1895.4371337890625,0.0,1487.3458251953125,0.8861161470413208,1.0,0.0,3.0,1.0,0.0
12045720,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3497619628906,0.9990000128746032,0.4858957827091217,0.3515083789825439,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.348388671875,0.8321384787559509,0.224930852651596,0.2135686874389648,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3482666015625,0.8235329985618591,0.2171040624380111,0.1525525897741317,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.34722900390625,0.7565014958381653,0.1680615991353988,0.1601954698562622,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.34722900390625,0.7574395537376404,0.1684954613447189,0.7627885341644287,285.3491516113281,285.9180603027344,293.2191772460937,287.3969116210937,293.2173156738281,297.1602783203125,283.3541564941406,1.0,0.3714177310466766,1.0,1.0,0.0,1.0,-1.969236135482788,1.96923303604126,3.126644969597692e-06,1.5197588205337524,0.8652804493904114,0.8652804493904114,0.0,62.48063278198242,64.0,21994.451171875,-0.0,645.1909790039062,1.0,280.9410095214844,282.4158020019531,290.2848815917969,291.6859741210937,293.1499938964844,293.1499938964844,281.25,37188.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813961863517761,1.0,0.0,0.0,3.551442146301269,3.5514652729034424,8.415942716055724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.34228515625,0.0,1434.9071044921875,1895.4371337890625,0.0,1467.142822265625,0.8841962814331055,1.0,0.0,3.0,1.0,0.0
12045780,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.59393310546875,0.9990000128746032,0.4918663799762726,0.3498644232749939,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5926208496094,0.8365119695663452,0.2277867496013641,0.2161708325147628,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5924987792969,0.8262056112289429,0.2184523642063141,0.1534294188022613,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5914611816406,0.7597357034683228,0.1695683300495147,0.1615375131368637,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5914611816406,0.759458065032959,0.1691644191741943,0.7654126286506653,285.5933532714844,285.871826171875,293.2803649902344,287.4410400390625,293.2787475585937,297.1961975097656,283.5982360839844,1.0,0.3722648620605469,1.0,1.0,0.0,1.0,-1.97619891166687,1.976195693016052,3.1485371891903924e-06,1.5252164602279663,0.8638670444488525,0.8638670444488525,0.0,62.3167839050293,67.0,21302.7734375,-0.0,650.0252075195312,1.0,281.24072265625,282.6814270019531,290.3617248535156,291.7217712402344,293.1499938964844,293.1499938964844,281.54998779296875,36759.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621487736701965,1.0,0.0,0.0,3.52127742767334,3.5213003158569336,8.273585194729094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.78466796875,0.0,1400.0987548828125,1895.4371337890625,0.0,1325.8089599609375,0.8771765828132629,1.0,0.0,3.0,1.0,0.0
12045840,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.59393310546875,0.9990000128746032,0.4918663799762726,0.3498644232749939,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5926208496094,0.8365119695663452,0.2277867496013641,0.2161708325147628,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5924987792969,0.8262056112289429,0.2184523642063141,0.1534294188022613,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5914611816406,0.7597357034683228,0.1695683300495147,0.1615375131368637,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5914611816406,0.759458065032959,0.1691644191741943,0.7654126286506653,285.5933532714844,285.871826171875,293.2803649902344,287.4410400390625,293.2787475585937,297.1961975097656,283.5982360839844,1.0,0.3722648620605469,1.0,1.0,0.0,1.0,-1.97619891166687,1.976195693016052,3.1485371891903924e-06,1.5252164602279663,0.8638670444488525,0.8638670444488525,0.0,62.3167839050293,67.0,21302.7734375,-0.0,650.0252075195312,1.0,281.24072265625,282.6814270019531,290.3617248535156,291.7217712402344,293.1499938964844,293.1499938964844,281.54998779296875,36759.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621487736701965,1.0,0.0,0.0,3.52127742767334,3.5213003158569336,8.273585194729094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.78466796875,0.0,1400.0987548828125,1895.4371337890625,0.0,1325.8089599609375,0.8771765828132629,1.0,0.0,3.0,1.0,0.0
12045900,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538452148437,0.9990000128746032,0.4945332109928131,0.3500146567821502,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7489624023437,0.8380851745605469,0.229300394654274,0.2175639271736145,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7484130859375,0.8269254565238953,0.2191989421844482,0.1539262235164642,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.74468994140625,0.7607920169830322,0.1703948527574539,0.1622904539108276,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.74462890625,0.759911298751831,0.1695816814899444,0.7671324610710144,285.75164794921875,285.8424072265625,293.30810546875,287.4607238769531,293.3066101074219,297.2138977050781,283.7698059082031,1.0,0.3731650710105896,1.0,1.0,0.0,1.0,-1.981616854667664,1.9816136360168457,3.1656347800890217e-06,1.529465675354004,0.8650592565536499,0.8650592565536499,0.0,62.48691177368164,67.0,20601.36328125,-0.0,654.8108520507812,1.0,281.4949951171875,282.87420654296875,290.3636169433594,291.6427917480469,293.1499938964844,293.1499938964844,281.54998779296875,36537.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651706337928772,1.0,0.0,0.0,3.512028455734253,3.512051105499268,8.230179560086981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.4951171875,0.0,1388.8868408203125,1895.4371337890625,0.0,1252.481201171875,0.8749952912330627,1.0,0.0,3.0,1.0,0.0
12045960,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8338928222656,0.9990000128746032,0.4970504343509674,0.3505787849426269,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8326721191406,0.8394661545753479,0.2309051901102066,0.2190591692924499,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8325500488281,0.8274625539779663,0.220033198595047,0.1544969826936721,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8315734863281,0.7616758346557617,0.1712944656610489,0.1631250381469726,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.83154296875,0.7602083683013916,0.170084610581398,0.7692822813987732,285.8333435058594,285.8312072753906,293.3340759277344,287.4788818359375,293.3326416015625,297.227783203125,283.8380126953125,1.0,0.3743452131748199,1.0,1.0,0.0,1.0,-1.988357663154602,1.988354444503784,3.186972207913641e-06,1.534747838973999,0.8661201000213623,0.8661201000213623,0.0,62.77743911743164,70.0,20639.982421875,-0.0,661.064208984375,1.0,281.5404663085937,282.94158935546875,290.42333984375,291.7485046386719,293.1499938964844,293.1499938964844,281.8500061035156,36303.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478323340415955,1.0,0.0,0.0,3.5082712173461914,3.508293867111206,8.212579700739298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.7294921875,0.0,1383.314697265625,1895.4371337890625,0.0,1225.9100341796875,0.8739427328109741,1.0,0.0,3.0,1.0,0.0
12046020,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.05438232421875,0.9990000128746032,0.5007912516593933,0.3526561856269836,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0526733398437,0.8410212993621826,0.2336991727352142,0.2216550409793853,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.05242919921875,0.8276106119155884,0.2215125411748886,0.1555020362138748,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0510559082031,0.762452244758606,0.1728822886943817,0.1645981520414352,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0509948730469,0.7600512504577637,0.1710300892591476,0.773354709148407,286.0536193847656,285.7883605957031,293.3737487792969,287.5060729980469,293.3724975585937,297.24774169921875,284.06011962890625,1.0,0.3768650591373443,1.0,1.0,0.0,1.0,-2.0018343925476074,2.0018310546875,3.22986807077541e-06,1.5453083515167236,0.871214747428894,0.871214747428894,0.0,63.55918502807617,70.0,20021.583984375,-0.0,674.3640747070312,1.0,281.8332214355469,283.18878173828125,290.4469299316406,291.72882080078125,293.1499938964844,293.1499938964844,281.8500061035156,35908.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6359708905220032,1.0,0.0,0.0,3.5106918811798096,3.510714530944824,8.223916552196897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.3935546875,0.0,1382.97265625,1895.4371337890625,0.0,1146.7718505859375,0.8741913437843323,1.0,0.0,3.0,1.0,0.0
12046080,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0682983398437,0.9990000128746032,0.5014232993125916,0.3531607091426849,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.06719970703125,0.8412625193595886,0.2342370003461837,0.2221738398075103,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.8275874853134155,0.221796452999115,0.1557104736566543,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.066162109375,0.762550413608551,0.1731895804405212,0.1648977845907211,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.06610107421875,0.7599777579307556,0.1712173670530319,0.7742335200309753,286.0677795410156,285.7961730957031,293.3807678222656,287.51080322265625,293.3795471191406,297.2510986328125,284.07208251953125,1.0,0.3774150311946869,1.0,1.0,0.0,1.0,-2.0047285556793213,2.004725217819214,3.2391226341133006e-06,1.547577142715454,0.8718900084495544,0.8718900084495544,0.0,63.740028381347656,73.0,20051.724609375,-0.0,677.285400390625,1.0,281.8404235839844,283.2002258300781,290.46826171875,291.7621154785156,293.1499938964844,293.1499938964844,282.1499938964844,35850.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.635999858379364,1.0,0.0,0.0,3.51238751411438,3.5124104022979736,8.231863830587827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.770751953125,0.0,1384.3123779296875,1895.4371337890625,0.0,1146.9608154296875,0.8745139241218567,1.0,0.0,3.0,1.0,0.0
12046140,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969665527344,0.9990000128746032,0.5051606297492981,0.357253760099411,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.29595947265625,0.8421252965927124,0.2377500683069229,0.2254787534475326,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2957763671875,0.8268175721168518,0.2237117141485214,0.1570437848567962,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29498291015625,0.7625656723976135,0.1752212792634964,0.1668190211057663,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.294921875,0.7589501142501831,0.1725008636713028,0.7799874544143677,286.2965087890625,285.7665405273437,293.4209289550781,287.5372009277344,293.419921875,297.2702941894531,284.30047607421875,1.0,0.381273090839386,1.0,1.0,0.0,1.0,-2.0244295597076416,2.024426221847534,3.302485993117444e-06,1.5630086660385132,0.8810253739356995,0.8810253739356995,0.0,65.11751556396484,76.0,19498.2734375,-0.0,697.8776245117188,1.0,282.1405944824219,283.4555053710937,290.5010681152344,291.76513671875,293.1499938964844,293.1499938964844,282.45001220703125,35421.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253780722618103,1.0,0.0,0.0,3.53267788887024,3.532700777053833,8.327245950567885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.013427734375,0.0,1402.3309326171875,1895.4371337890625,0.0,1079.0340576171875,0.878709077835083,1.0,0.0,3.0,1.0,0.0
12046200,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969665527344,0.9990000128746032,0.5051606297492981,0.357253760099411,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.29595947265625,0.8421252965927124,0.2377500683069229,0.2254787534475326,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2957763671875,0.8268175721168518,0.2237117141485214,0.1570437848567962,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29498291015625,0.7625656723976135,0.1752212792634964,0.1668190211057663,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.294921875,0.7589501142501831,0.1725008636713028,0.7799874544143677,286.2965087890625,285.7665405273437,293.4209289550781,287.5372009277344,293.419921875,297.2702941894531,284.30047607421875,1.0,0.381273090839386,1.0,1.0,0.0,1.0,-2.0244295597076416,2.024426221847534,3.302485993117444e-06,1.5630086660385132,0.8810253739356995,0.8810253739356995,0.0,65.11751556396484,76.0,19498.2734375,-0.0,697.8776245117188,1.0,282.1405944824219,283.4555053710937,290.5010681152344,291.76513671875,293.1499938964844,293.1499938964844,282.45001220703125,35421.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253780722618103,1.0,0.0,0.0,3.53267788887024,3.532700777053833,8.327245950567885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.013427734375,0.0,1402.3309326171875,1895.4371337890625,0.0,1079.0340576171875,0.878709077835083,1.0,0.0,3.0,1.0,0.0
12046260,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52105712890625,0.9990000128746032,0.5084195137023926,0.362538993358612,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5201416015625,0.8422845005989075,0.2414268553256988,0.2289512455463409,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5199890136719,0.8253889679908752,0.2257650792598724,0.158482551574707,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5192565917969,0.76193767786026,0.1773714274168014,0.168865755200386,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5191955566406,0.7573162913322449,0.1738985329866409,0.7863339185714722,286.5206298828125,285.7421875,293.4551086425781,287.5585021972656,293.4542541503906,297.28594970703125,284.5242614746094,1.0,0.385753184556961,1.0,1.0,0.0,1.0,-2.046753406524658,2.046749830245972,3.3750768579920987e-06,1.5804834365844729,0.8934075236320496,0.8934075236320496,0.0,66.83641052246094,79.0,18941.912109375,-0.0,722.2003784179688,1.0,282.4408264160156,283.7059326171875,290.5238647460937,291.7576599121094,293.1499938964844,293.1499938964844,282.75,35033.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6149803996086121,1.0,0.0,0.0,3.56760311126709,3.5676262378692627,8.492712026964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.16845703125,0.0,1436.3485107421875,1895.4371337890625,0.0,1015.36669921875,0.8862118721008301,1.0,0.0,3.0,1.0,0.0
12046320,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52105712890625,0.9990000128746032,0.5084195137023926,0.362538993358612,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5201416015625,0.8422845005989075,0.2414268553256988,0.2289512455463409,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5199890136719,0.8253889679908752,0.2257650792598724,0.158482551574707,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5192565917969,0.76193767786026,0.1773714274168014,0.168865755200386,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5191955566406,0.7573162913322449,0.1738985329866409,0.7863339185714722,286.5206298828125,285.7421875,293.4551086425781,287.5585021972656,293.4542541503906,297.28594970703125,284.5242614746094,1.0,0.385753184556961,1.0,1.0,0.0,1.0,-2.046753406524658,2.046749830245972,3.3750768579920987e-06,1.5804834365844729,0.8934075236320496,0.8934075236320496,0.0,66.83641052246094,79.0,18941.912109375,-0.0,722.2003784179688,1.0,282.4408264160156,283.7059326171875,290.5238647460937,291.7576599121094,293.1499938964844,293.1499938964844,282.75,35033.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6149803996086121,1.0,0.0,0.0,3.56760311126709,3.5676262378692627,8.492712026964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.16845703125,0.0,1436.3485107421875,1895.4371337890625,0.0,1015.36669921875,0.8862118721008301,1.0,0.0,3.0,1.0,0.0
12046380,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469177246094,0.9990000128746032,0.511354386806488,0.3686951100826263,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460632324219,0.8419963717460632,0.2452720999717712,0.2325873225927353,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7458801269531,0.8235567808151245,0.2279647886753082,0.1600263565778732,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.7609086036682129,0.1796410530805587,0.1710314601659774,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.755308985710144,0.1754043251276016,0.7931994795799255,286.7464904785156,285.72283935546875,293.4837646484375,287.5750732421875,293.4830627441406,297.2991027832031,284.7499084472656,1.0,0.3907226026058197,1.0,1.0,0.0,1.0,-2.0712125301361084,2.071208953857422,3.4555741876829416e-06,1.5996146202087402,0.9090436100959778,0.9090436100959778,0.0,68.82707214355469,82.0,18487.359375,-0.0,749.7813720703125,1.0,282.7411804199219,283.9597473144531,290.5422668457031,291.7489013671875,293.1499938964844,293.1499938964844,282.45001220703125,34693.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6047330498695374,1.0,0.0,0.0,3.615293502807617,3.615316867828369,8.721283393242629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.90966796875,0.0,1485.2154541015625,1895.4371337890625,0.0,955.4742431640624,0.8966279625892639,1.0,0.0,3.0,1.0,0.0
12046440,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469177246094,0.9990000128746032,0.511354386806488,0.3686951100826263,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460632324219,0.8419963717460632,0.2452720999717712,0.2325873225927353,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7458801269531,0.8235567808151245,0.2279647886753082,0.1600263565778732,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.7609086036682129,0.1796410530805587,0.1710314601659774,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.755308985710144,0.1754043251276016,0.7931994795799255,286.7464904785156,285.72283935546875,293.4837646484375,287.5750732421875,293.4830627441406,297.2991027832031,284.7499084472656,1.0,0.3907226026058197,1.0,1.0,0.0,1.0,-2.0712125301361084,2.071208953857422,3.4555741876829416e-06,1.5996146202087402,0.9090436100959778,0.9090436100959778,0.0,68.82707214355469,82.0,18487.359375,-0.0,749.7813720703125,1.0,282.7411804199219,283.9597473144531,290.5422668457031,291.7489013671875,293.1499938964844,293.1499938964844,282.45001220703125,34693.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6047330498695374,1.0,0.0,0.0,3.615293502807617,3.615316867828369,8.721283393242629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.90966796875,0.0,1485.2154541015625,1895.4371337890625,0.0,955.4742431640624,0.8966279625892639,1.0,0.0,3.0,1.0,0.0
12046500,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6214904785156,0.9990000128746032,0.5120308995246887,0.3722739815711975,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6251220703125,0.8414568901062012,0.246963620185852,0.2343693524599075,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6258544921875,0.8222517371177673,0.2288001030683517,0.1607596427202224,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.62860107421875,0.7600297331809998,0.1805995255708694,0.1720866858959198,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6289367675781,0.7539560794830322,0.1759767830371856,0.796485185623169,286.6232604980469,285.7084655761719,293.49615478515625,287.58172607421875,293.4955139160156,297.3009948730469,284.60943603515625,1.0,0.3933442831039428,1.0,1.0,0.0,1.0,-2.083746194839477,2.083742618560791,3.497247462291853e-06,1.609433650970459,0.9141547679901124,0.9141547679901124,0.0,69.95362854003906,82.0,19269.955078125,-0.0,764.5211791992188,1.0,282.4990539550781,283.7838439941406,290.6806335449219,292.0186462402344,293.1499938964844,293.1499938964844,282.45001220703125,34712.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6212800741195679,1.0,0.0,0.0,3.639744520187378,3.639768362045288,8.839650718073244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.9287109375,0.0,1512.1827392578125,1895.4371337890625,0.0,1053.6002197265625,0.9020563960075378,1.0,0.0,3.0,1.0,0.0
12046560,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5666198730469,0.9990000128746032,0.511693000793457,0.3769404590129852,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.567138671875,0.839787483215332,0.2483105510473251,0.2358177602291107,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672302246094,0.8197870254516602,0.2292580902576446,0.1612199991941452,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5676574707031,0.7580786347389221,0.1812811344861984,0.17288438975811,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5677185058594,0.7515457272529602,0.1762554347515106,0.7985074520111084,286.5668640136719,285.70831298828125,293.5073547363281,287.5873413085937,293.5068054199219,297.2967529296875,284.5650939941406,1.0,0.3959769308567047,1.0,1.0,0.0,1.0,-2.09503173828125,2.0950281620025635,3.5350190046301577e-06,1.6182851791381836,0.919303297996521,0.919303297996521,0.0,71.2989730834961,85.0,19457.474609375,-0.0,779.111328125,1.0,282.457763671875,283.7306213378906,290.7183532714844,292.0513610839844,293.1499938964844,293.1499938964844,282.1499938964844,34760.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6367062926292419,1.0,0.0,0.0,3.6622564792633057,3.662280321121216,8.949335779107059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.8583984375,0.0,1537.542724609375,1895.4371337890625,0.0,1151.578857421875,0.9071595072746276,1.0,0.0,3.0,1.0,0.0
12046620,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3656311035156,0.9990000128746032,0.5085808634757996,0.388281911611557,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3662109375,0.8345025181770325,0.2503868043422699,0.2380688339471817,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3663635253906,0.8127506375312805,0.2295208871364593,0.1616271734237671,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3668212890625,0.752291202545166,0.1821066290140152,0.1739343106746673,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.36688232421875,0.7448296546936035,0.1762131452560424,0.7996867299079895,286.3659362792969,285.6982727050781,293.52642822265625,287.595703125,293.5259704589844,297.27392578125,284.3639221191406,1.0,0.401164561510086,1.0,1.0,0.0,1.0,-2.1145260334014893,2.1145224571228027,3.6007761536893668e-06,1.6335712671279907,0.9267623424530028,0.9267623424530028,0.0,74.40971374511719,88.0,20529.974609375,-0.0,807.486328125,1.0,282.1579895019531,283.48651123046875,290.7597351074219,292.1921691894531,293.1499938964844,293.1499938964844,281.8500061035156,34943.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748170256614685,1.0,0.0,0.0,3.702152729034424,3.702177047729492,9.145384183284476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.54296875,0.0,1583.950439453125,1895.4371337890625,0.0,1417.96533203125,0.9162251353263856,1.0,0.0,3.0,1.0,0.0
12046680,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3656311035156,0.9990000128746032,0.5085808634757996,0.388281911611557,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3662109375,0.8345025181770325,0.2503868043422699,0.2380688339471817,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3663635253906,0.8127506375312805,0.2295208871364593,0.1616271734237671,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3668212890625,0.752291202545166,0.1821066290140152,0.1739343106746673,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.36688232421875,0.7448296546936035,0.1762131452560424,0.7996867299079895,286.3659362792969,285.6982727050781,293.52642822265625,287.595703125,293.5259704589844,297.27392578125,284.3639221191406,1.0,0.401164561510086,1.0,1.0,0.0,1.0,-2.1145260334014893,2.1145224571228027,3.6007761536893668e-06,1.6335712671279907,0.9267623424530028,0.9267623424530028,0.0,74.40971374511719,88.0,20529.974609375,-0.0,807.486328125,1.0,282.1579895019531,283.48651123046875,290.7597351074219,292.1921691894531,293.1499938964844,293.1499938964844,281.8500061035156,34943.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748170256614685,1.0,0.0,0.0,3.702152729034424,3.702177047729492,9.145384183284476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.54296875,0.0,1583.950439453125,1895.4371337890625,0.0,1417.96533203125,0.9162251353263856,1.0,0.0,3.0,1.0,0.0
12046740,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.161865234375,0.9990000128746032,0.5023659467697144,0.4010112583637237,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1624755859375,0.8279701471328735,0.2519193291664123,0.2397404164075851,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1626281738281,0.803999662399292,0.2292314171791076,0.1615929901599884,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1630554199219,0.7453008890151978,0.1824276000261306,0.1744589954614639,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.16314697265625,0.7369248270988464,0.1756482869386673,0.7981978058815002,286.16217041015625,285.6924133300781,293.5414428710937,287.6005554199219,293.5411071777344,297.2425842285156,284.16015625,1.0,0.4061327278614044,1.0,1.0,0.0,1.0,-2.1306252479553223,2.130621671676636,3.655568207250326e-06,1.6461910009384155,0.9315225481987,0.9315225481987,0.0,77.8365707397461,91.0,21567.56640625,-0.0,834.3971557617188,1.0,281.8576965332031,283.24139404296875,290.7332458496094,292.24029541015625,293.1499938964844,293.1499938964844,281.54998779296875,35172.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053360939025879,1.0,0.0,0.0,3.733543872833252,3.7335684299468994,9.30113174035796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.75830078125,0.0,1621.7822265625,1895.4371337890625,0.0,1653.1165771484375,0.9234222769737244,1.0,0.0,3.0,1.0,0.0
12046800,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.161865234375,0.9990000128746032,0.5023659467697144,0.4010112583637237,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1624755859375,0.8279701471328735,0.2519193291664123,0.2397404164075851,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1626281738281,0.803999662399292,0.2292314171791076,0.1615929901599884,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1630554199219,0.7453008890151978,0.1824276000261306,0.1744589954614639,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.16314697265625,0.7369248270988464,0.1756482869386673,0.7981978058815002,286.16217041015625,285.6924133300781,293.5414428710937,287.6005554199219,293.5411071777344,297.2425842285156,284.16015625,1.0,0.4061327278614044,1.0,1.0,0.0,1.0,-2.1306252479553223,2.130621671676636,3.655568207250326e-06,1.6461910009384155,0.9315225481987,0.9315225481987,0.0,77.8365707397461,91.0,21567.56640625,-0.0,834.3971557617188,1.0,281.8576965332031,283.24139404296875,290.7332458496094,292.24029541015625,293.1499938964844,293.1499938964844,281.54998779296875,35172.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053360939025879,1.0,0.0,0.0,3.733543872833252,3.7335684299468994,9.30113174035796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.75830078125,0.0,1621.7822265625,1895.4371337890625,0.0,1653.1165771484375,0.9234222769737244,1.0,0.0,3.0,1.0,0.0
12046860,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9566650390625,0.9990000128746032,0.4933288395404815,0.4141398668289184,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9573059082031,0.821121335029602,0.2531216144561767,0.241068884730339,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9574584960937,0.794689416885376,0.2286213934421539,0.1613094508647918,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9579162597656,0.7380731105804443,0.1824275106191635,0.1746522933244705,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9580383300781,0.7287523150444031,0.1747243106365203,0.7950764894485474,285.9570007324219,285.6903686523437,293.55291748046875,287.6022644042969,293.5526733398437,297.2286682128906,283.9549560546875,1.0,0.4108279645442962,1.0,1.0,0.0,1.0,-2.1441338062286377,2.144129991531372,3.701888772411621e-06,1.6567806005477903,0.9335339665412904,0.9335339665412904,0.0,81.38831329345703,79.0,22611.287109375,-0.0,859.7393798828125,1.0,281.5574951171875,282.9993896484375,290.6986083984375,292.2669372558594,293.1499938964844,293.1499938964844,281.25,35423.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278817892074585,1.0,0.0,0.0,3.755639791488648,3.755664587020874,9.411549513060892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.6064453125,0.0,1649.4637451171875,1895.4371337890625,0.0,1837.3511962890625,0.9285491108894348,1.0,0.0,3.0,1.0,0.0
12046920,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9566650390625,0.9990000128746032,0.4933288395404815,0.4141398668289184,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9573059082031,0.821121335029602,0.2531216144561767,0.241068884730339,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9574584960937,0.794689416885376,0.2286213934421539,0.1613094508647918,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9579162597656,0.7380731105804443,0.1824275106191635,0.1746522933244705,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9580383300781,0.7287523150444031,0.1747243106365203,0.7950764894485474,285.9570007324219,285.6903686523437,293.55291748046875,287.6022644042969,293.5526733398437,297.2286682128906,283.9549560546875,1.0,0.4108279645442962,1.0,1.0,0.0,1.0,-2.1441338062286377,2.144129991531372,3.701888772411621e-06,1.6567806005477903,0.9335339665412904,0.9335339665412904,0.0,81.38831329345703,79.0,22611.287109375,-0.0,859.7393798828125,1.0,281.5574951171875,282.9993896484375,290.6986083984375,292.2669372558594,293.1499938964844,293.1499938964844,281.25,35423.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278817892074585,1.0,0.0,0.0,3.755639791488648,3.755664587020874,9.411549513060892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.6064453125,0.0,1649.4637451171875,1895.4371337890625,0.0,1837.3511962890625,0.9285491108894348,1.0,0.0,3.0,1.0,0.0
12046980,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7410583496094,0.9990000128746032,0.4844080507755279,0.4145626425743103,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.74188232421875,0.8218608498573303,0.2540462911128998,0.2420112341642379,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7421264648437,0.7934746146202087,0.2277604341506958,0.1607560962438583,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7427062988281,0.7376009225845337,0.1821661591529846,0.1744706779718399,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7428283691406,0.7269669771194458,0.1733942925930023,0.7895843982696533,285.74151611328125,285.6799621582031,293.5613098144531,287.60125732421875,293.5611572265625,297.212890625,283.7384948730469,1.0,0.4095284044742584,1.0,1.0,0.0,1.0,-2.138314723968506,2.13831114768982,3.6824092148890486e-06,1.6525334119796753,0.9327330589294434,0.9327330589294434,0.0,81.33927154541016,67.0,23540.12890625,-0.0,854.1717529296875,1.0,281.2573547363281,282.754150390625,290.6761169433594,292.3002014160156,293.1499938964844,293.1499938964844,280.95001220703125,35693.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461130023002625,1.0,0.0,0.0,3.767827033996582,3.767852306365967,9.472731221649155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.72607421875,0.0,1665.880126953125,1895.4371337890625,0.0,1991.918701171875,0.9314604997634888,1.0,0.0,3.0,1.0,0.0
