time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047040,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7410583496094,0.9990000128746032,0.4844080507755279,0.4145626425743103,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.74188232421875,0.8218608498573303,0.2540462911128998,0.2420112341642379,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7421264648437,0.7934746146202087,0.2277604341506958,0.1607560962438583,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7427062988281,0.7376009225845337,0.1821661591529846,0.1744706779718399,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7428283691406,0.7269669771194458,0.1733942925930023,0.7895843982696533,285.74151611328125,285.6799621582031,293.5613098144531,287.60125732421875,293.5611572265625,297.212890625,283.7384948730469,1.0,0.4095284044742584,1.0,1.0,0.0,1.0,-2.138314723968506,2.13831114768982,3.6824092148890486e-06,1.6525334119796753,0.9327330589294434,0.9327330589294434,0.0,81.33927154541016,67.0,23540.12890625,-0.0,854.1717529296875,1.0,281.2573547363281,282.754150390625,290.6761169433594,292.3002014160156,293.1499938964844,293.1499938964844,280.95001220703125,35693.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461130023002625,1.0,0.0,0.0,3.767827033996582,3.767852306365967,9.472731221649155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.72607421875,0.0,1665.880126953125,1895.4371337890625,0.0,1991.918701171875,0.9314604997634888,1.0,0.0,3.0,1.0,0.0
12047100,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5824279785156,0.9990000128746032,0.4812410771846771,0.410550981760025,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5867614746094,0.824743390083313,0.2544376850128174,0.2423781007528305,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.58795166015625,0.7955414652824402,0.2272716909646988,0.160411536693573,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5908508300781,0.7395802736282349,0.181971326470375,0.1742774248123169,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5916442871094,0.7281810641288757,0.1726447194814682,0.7861839532852173,285.5848083496094,285.6759948730469,293.5645446777344,287.599853515625,293.5643920898437,297.206298828125,283.5692443847656,1.0,0.4071998596191406,1.0,1.0,0.0,1.0,-2.129212141036988,2.129208564758301,3.651450015240698e-06,1.6455206871032717,0.9306750893592834,0.9306750893592834,0.0,80.10692596435547,67.0,24337.587890625,-0.0,841.3338623046875,1.0,280.9981689453125,282.56060791015625,290.6979064941406,292.4149475097656,293.1499938964844,293.1499938964844,280.95001220703125,35838.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570049166679382,1.0,0.0,0.0,3.770355463027954,3.770380735397339,9.485449368185072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.232421875,0.0,1669.9892578125,1895.4371337890625,0.0,2086.354248046875,0.932090163230896,1.0,0.0,3.0,1.0,0.0
12047160,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5134582519531,0.9990000128746032,0.4789267182350158,0.4043967127799988,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5143737792969,0.8288872838020325,0.2547504007816314,0.2426276355981826,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5146484375,0.7989419102668762,0.2267084866762161,0.1599831581115722,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5152893066406,0.7426954507827759,0.1817117780447006,0.1739871203899383,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5154724121094,0.7304776310920715,0.1718450933694839,0.7823522686958313,285.5139465332031,285.6727294921875,293.5671691894531,287.597900390625,293.5670471191406,297.1997985839844,283.5104064941406,1.0,0.403929591178894,1.0,1.0,0.0,1.0,-2.116659641265869,2.1166560649871826,3.608922270359472e-06,1.635809302330017,0.9288836121559144,0.9288836121559144,0.0,78.27456665039062,55.0,24297.59765625,-0.0,823.3143310546875,1.0,280.95721435546875,282.50152587890625,290.6580505371094,292.3293151855469,293.1499938964844,293.1499938964844,280.6499938964844,35975.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614749670028687,1.0,0.0,0.0,3.769687414169312,3.769712448120117,9.482087079959456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.15771484375,0.0,1670.26171875,1895.4371337890625,0.0,2125.522216796875,0.932059645652771,1.0,0.0,3.0,1.0,0.0
12047220,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2839660644531,0.9990000128746032,0.4771684110164642,0.387755423784256,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.28515625,0.8402284383773804,0.2552508115768432,0.2429882586002349,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2855529785156,0.808984100818634,0.2256092727184295,0.1591330468654632,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.28643798828125,0.7518126964569092,0.1811693757772445,0.1733556389808654,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2867126464844,0.7379128336906433,0.1703996956348419,0.7751516103744507,285.2846374511719,285.6683654785156,293.5706787109375,287.5931091308594,293.5705871582031,297.18975830078125,283.2797546386719,1.0,0.395857572555542,1.0,1.0,0.0,1.0,-2.0866849422454834,2.086681365966797,3.5083326110907365e-06,1.612541675567627,0.9223753809928894,0.9223753809928894,0.0,73.548828125,55.0,24934.732421875,-0.0,779.8225708007812,1.0,280.6598815917969,282.2493591308594,290.6485595703125,292.365234375,293.1499938964844,293.1499938964844,280.6499938964844,36266.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742916345596313,1.0,0.0,0.0,3.761324882507324,3.76134991645813,9.440064445698226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.83984375,0.0,1662.63818359375,1895.4371337890625,0.0,2239.04248046875,0.930364191532135,1.0,0.0,3.0,1.0,0.0
12047280,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.27801513671875,0.9990000128746032,0.4771889448165893,0.3860236704349518,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.27899169921875,0.8414391279220581,0.2552980780601501,0.2430093884468078,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.279296875,0.810044527053833,0.2255180478096008,0.1590517461299896,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2799987792969,0.7528091073036194,0.18112413585186,0.1732919663190841,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2802429199219,0.738750696182251,0.1702823787927627,0.7745118737220764,285.278564453125,285.6680603027344,293.5709228515625,287.5926208496094,293.5708312988281,297.1890563964844,283.27447509765625,1.0,0.3950442969799042,1.0,1.0,0.0,1.0,-2.083688259124756,2.0836849212646484,3.4983540899702348e-06,1.6102111339569092,0.9218856692314148,0.9218856692314148,0.0,73.07044982910156,58.0,24908.99609375,-0.0,775.5159301757812,1.0,280.65728759765625,282.24462890625,290.6400451660156,292.3504943847656,293.1499938964844,293.1499938964844,280.3500061035156,36283.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743117213249207,1.0,0.0,0.0,3.76021957397461,3.760244846343994,9.434517664885788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.1708984375,0.0,1661.4739990234375,1895.4371337890625,0.0,2239.221923828125,0.9301314353942872,1.0,0.0,3.0,1.0,0.0
12047340,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.9990000128746032,0.4774626195430755,0.374810129404068,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0509033203125,0.8497611880302429,0.255738765001297,0.2433463931083679,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.05126953125,0.816308319568634,0.2243239432573318,0.1581622660160064,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0519714355469,0.7591219544410706,0.1805118322372436,0.1726300120353698,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.05224609375,0.7435569763183594,0.1689013093709945,0.7677639722824097,285.0505065917969,285.6654968261719,293.572998046875,287.58624267578125,293.57293701171875,297.1804504394531,283.046630859375,1.0,0.3896654546260834,1.0,1.0,0.0,1.0,-2.0606448650360107,2.060641527175904,3.421827841521008e-06,1.592092514038086,0.9123554825782776,0.9123554825782776,0.0,69.91504669189453,58.0,25553.904296875,-0.0,744.617919921875,1.0,280.3592529296875,281.9963684082031,290.6294860839844,292.3800354003906,293.1499938964844,293.1499938964844,280.3500061035156,36605.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851648330688477,1.0,0.0,0.0,3.73989486694336,3.739919900894165,9.332802619610448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.87548828125,0.0,1640.140869140625,1895.4371337890625,0.0,2336.634033203125,0.9257795810699464,1.0,0.0,3.0,1.0,0.0
12047400,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.04656982421875,0.9990000128746032,0.477475494146347,0.3743254542350769,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0473327636719,0.8501377105712891,0.2557717561721802,0.2433662414550781,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.047607421875,0.8165507912635803,0.2242548018693924,0.1581056118011474,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0482177734375,0.7593839168548584,0.1804770678281784,0.1725880801677703,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0484313964844,0.7437359094619751,0.1688212305307388,0.767357587814331,285.0469970703125,285.6653747558594,293.5730895996094,287.5858154296875,293.5730285644531,297.17999267578125,283.0437316894531,1.0,0.3894011974334717,1.0,1.0,0.0,1.0,-2.0594799518585205,2.059476375579834,3.417987727516447e-06,1.5911794900894165,0.911825954914093,0.911825954914093,0.0,69.77606964111328,61.0,25542.10546875,-0.0,743.144287109375,1.0,280.35748291015625,281.9938049316406,290.6235046386719,292.3696594238281,293.1499938964844,293.1499938964844,280.04998779296875,36619.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850797772407532,1.0,0.0,0.0,3.738327026367188,3.738352060317993,9.324979259872634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.69677734375,0.0,1638.4197998046875,1895.4371337890625,0.0,2335.866455078125,0.9254401922225952,1.0,0.0,3.0,1.0,0.0
12047460,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8226928710937,0.9990000128746032,0.4766969680786133,0.3688135743141174,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8233642578125,0.8546448349952698,0.2561912536621094,0.2437292486429214,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8236389160156,0.8188350200653076,0.2229343354701995,0.1571616232395172,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8241882324219,0.7620976567268372,0.1797827631235122,0.1718974709510803,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.82440185546875,0.7451711297035217,0.1673805862665176,0.7606934905052185,284.82305908203125,285.6640625,293.5741577148437,287.5778503417969,293.5741271972656,297.17071533203125,282.8202209472656,1.0,0.3859798610210418,1.0,1.0,0.0,1.0,-2.0433249473571777,2.043321371078491,3.3649912438704632e-06,1.578524827957153,0.8988578915596008,0.8988578915596008,0.0,68.12956237792969,64.0,26250.7890625,-0.0,723.8433837890625,1.0,280.05767822265625,281.75494384765625,290.6136779785156,292.4000244140625,293.1499938964844,293.1499938964844,279.75,36983.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79542076587677,1.0,0.0,0.0,3.702986240386963,3.7030110359191895,9.149503057415131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.61279296875,0.0,1600.387939453125,1895.4371337890625,0.0,2429.634521484375,0.9177671074867249,1.0,0.0,3.0,1.0,0.0
12047520,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8226928710937,0.9990000128746032,0.4766969680786133,0.3688135743141174,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8233642578125,0.8546448349952698,0.2561912536621094,0.2437292486429214,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8236389160156,0.8188350200653076,0.2229343354701995,0.1571616232395172,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8241882324219,0.7620976567268372,0.1797827631235122,0.1718974709510803,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.82440185546875,0.7451711297035217,0.1673805862665176,0.7606934905052185,284.82305908203125,285.6640625,293.5741577148437,287.5778503417969,293.5741271972656,297.17071533203125,282.8202209472656,1.0,0.3859798610210418,1.0,1.0,0.0,1.0,-2.0433249473571777,2.043321371078491,3.3649912438704632e-06,1.578524827957153,0.8988578915596008,0.8988578915596008,0.0,68.12956237792969,64.0,26250.7890625,-0.0,723.8433837890625,1.0,280.05767822265625,281.75494384765625,290.6136779785156,292.4000244140625,293.1499938964844,293.1499938964844,279.75,36983.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79542076587677,1.0,0.0,0.0,3.702986240386963,3.7030110359191895,9.149503057415131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.61279296875,0.0,1600.387939453125,1895.4371337890625,0.0,2429.634521484375,0.9177671074867249,1.0,0.0,3.0,1.0,0.0
12047580,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.60626220703125,0.9990000128746032,0.4741378128528595,0.3678735196590423,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.6068420410156,0.855751097202301,0.2565491795539856,0.2440746128559112,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.6070861816406,0.8179149627685547,0.2215489596128463,0.1562026292085647,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.6075439453125,0.7617146372795105,0.1790379136800766,0.1711987257003784,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.6077575683594,0.7437037825584412,0.1658830046653747,0.7540279030799866,284.6065979003906,285.6634826660156,293.5746154785156,287.5691223144531,293.5746154785156,297.16070556640625,282.604248046875,1.0,0.3842478990554809,1.0,1.0,0.0,1.0,-2.03261137008667,2.0326080322265625,3.330084155095392e-06,1.5701262950897217,0.8830583095550537,0.8830583095550537,0.0,67.63945770263672,67.0,26983.474609375,-0.0,713.278076171875,1.0,279.75799560546875,281.5260925292969,290.60711669921875,292.4368896484375,293.1499938964844,293.1499938964844,280.04998779296875,37387.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062289357185364,1.0,0.0,0.0,3.652631998062134,3.652656316757202,8.902359809326299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.00634765625,0.0,1546.48828125,1895.4371337890625,0.0,2528.509521484375,0.9067893624305724,1.0,0.0,3.0,1.0,0.0
12047640,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.60626220703125,0.9990000128746032,0.4741378128528595,0.3678735196590423,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.6068420410156,0.855751097202301,0.2565491795539856,0.2440746128559112,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.6070861816406,0.8179149627685547,0.2215489596128463,0.1562026292085647,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.6075439453125,0.7617146372795105,0.1790379136800766,0.1711987257003784,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.6077575683594,0.7437037825584412,0.1658830046653747,0.7540279030799866,284.6065979003906,285.6634826660156,293.5746154785156,287.5691223144531,293.5746154785156,297.16070556640625,282.604248046875,1.0,0.3842478990554809,1.0,1.0,0.0,1.0,-2.03261137008667,2.0326080322265625,3.330084155095392e-06,1.5701262950897217,0.8830583095550537,0.8830583095550537,0.0,67.63945770263672,67.0,26983.474609375,-0.0,713.278076171875,1.0,279.75799560546875,281.5260925292969,290.60711669921875,292.4368896484375,293.1499938964844,293.1499938964844,280.04998779296875,37387.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062289357185364,1.0,0.0,0.0,3.652631998062134,3.652656316757202,8.902359809326299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.00634765625,0.0,1546.48828125,1895.4371337890625,0.0,2528.509521484375,0.9067893624305724,1.0,0.0,3.0,1.0,0.0
12047700,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.74102783203125,0.9990000128746032,0.4728204309940338,0.3685325980186462,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.73748779296875,0.8555548787117004,0.2570109367370605,0.2443401515483856,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.73590087890625,0.8167741894721985,0.2211474031209945,0.1557932645082473,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.7331237792969,0.7608501315116882,0.1788668632507324,0.170916199684143,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.73193359375,0.742327868938446,0.1653105765581131,0.75094074010849,284.7389221191406,285.66326904296875,293.5747985839844,287.5646057128906,293.57476806640625,297.1584167480469,282.7550354003906,1.0,0.3838913738727569,1.0,1.0,0.0,1.0,-2.02918028831482,2.029176950454712,3.3189110126841115e-06,1.5674132108688354,0.8781165480613708,0.8781165480613708,0.0,67.69163513183594,67.0,26037.412109375,-0.0,710.6386108398438,1.0,280.0010681152344,281.6969299316406,290.4952087402344,292.18096923828125,293.1499938964844,293.1499938964844,280.04998779296875,37398.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938317060470581,1.0,0.0,0.0,3.625610113143921,3.62563419342041,8.771129387241672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.0673828125,0.0,1516.5985107421875,1895.4371337890625,0.0,2415.1689453125,0.9008455872535706,1.0,0.0,3.0,1.0,0.0
12047760,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.81121826171875,0.9990000128746032,0.4720044136047363,0.3690324127674103,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8104248046875,0.85591059923172,0.2578501105308532,0.2449833452701568,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.81005859375,0.8162223696708679,0.2211382687091827,0.1556725651025772,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8094177246094,0.7605041265487671,0.1789832711219787,0.1709119081497192,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.80914306640625,0.7414388060569763,0.165015161037445,0.7490891218185425,284.81072998046875,285.6630249023437,293.5749816894531,287.56005859375,293.5749816894531,297.1602478027344,282.8143310546875,1.0,0.3838769197463989,1.0,1.0,0.0,1.0,-2.0281758308410645,2.028172492980957,3.315598405606579e-06,1.5665889978408811,0.8732128739356995,0.8732128739356995,0.0,67.77307891845703,70.0,25904.662109375,-0.0,710.0967407226562,1.0,280.0420837402344,281.7571105957031,290.46942138671875,292.16583251953125,293.1499938964844,293.1499938964844,280.3500061035156,37353.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830983400344849,1.0,0.0,0.0,3.6008529663085938,3.600876808166504,8.6517519548579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.6396484375,0.0,1489.1671142578125,1895.4371337890625,0.0,2318.00244140625,0.8952702879905701,1.0,0.0,3.0,1.0,0.0
12047820,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0411376953125,0.9990000128746032,0.4712173640727997,0.3703157603740692,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0403137207031,0.8572203516960144,0.2601790130138397,0.2469875514507293,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0399169921875,0.8158349990844727,0.2217887192964553,0.1559808105230331,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.03924560546875,0.7604649066925049,0.1797498315572738,0.1714794337749481,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0389404296875,0.7403327822685242,0.1649677604436874,0.7481133937835693,285.0406494140625,285.662109375,293.57574462890625,287.5509948730469,293.5757141113281,297.16998291015625,283.0444641113281,1.0,0.384788304567337,1.0,1.0,0.0,1.0,-2.031998634338379,2.0319955348968506,3.327887043269584e-06,1.5695109367370603,0.8667114973068237,0.8667114973068237,0.0,68.15287780761719,73.0,24956.763671875,-0.0,714.554443359375,1.0,280.34112548828125,282.0135192871094,290.4324035644531,292.04254150390625,293.1499938964844,293.1499938964844,280.6499938964844,37149.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548976540565491,1.0,0.0,0.0,3.556802034378052,3.556825399398804,8.441365366707032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.8662109375,0.0,1440.312744140625,1895.4371337890625,0.0,2067.970703125,0.885333240032196,1.0,0.0,3.0,1.0,0.0
12047880,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0411376953125,0.9990000128746032,0.4712173640727997,0.3703157603740692,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0403137207031,0.8572203516960144,0.2601790130138397,0.2469875514507293,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0399169921875,0.8158349990844727,0.2217887192964553,0.1559808105230331,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.03924560546875,0.7604649066925049,0.1797498315572738,0.1714794337749481,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0389404296875,0.7403327822685242,0.1649677604436874,0.7481133937835693,285.0406494140625,285.662109375,293.57574462890625,287.5509948730469,293.5757141113281,297.16998291015625,283.0444641113281,1.0,0.384788304567337,1.0,1.0,0.0,1.0,-2.031998634338379,2.0319955348968506,3.327887043269584e-06,1.5695109367370603,0.8667114973068237,0.8667114973068237,0.0,68.15287780761719,73.0,24956.763671875,-0.0,714.554443359375,1.0,280.34112548828125,282.0135192871094,290.4324035644531,292.04254150390625,293.1499938964844,293.1499938964844,280.6499938964844,37149.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548976540565491,1.0,0.0,0.0,3.556802034378052,3.556825399398804,8.441365366707032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.8662109375,0.0,1440.312744140625,1895.4371337890625,0.0,2067.970703125,0.885333240032196,1.0,0.0,3.0,1.0,0.0
12047940,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,0.4710635840892792,0.3719387054443359,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2484130859375,0.858241617679596,0.2623878717422485,0.2489725798368454,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.24761962890625,0.815628170967102,0.2226900458335876,0.1565396636724472,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2463073730469,0.7605453133583069,0.1806879639625549,0.1722862720489502,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.24566650390625,0.7396519184112549,0.1652943789958953,0.7491793632507324,285.2490234375,285.6606750488281,293.5768737792969,287.54425048828125,293.57684326171875,297.1806030273437,283.2563171386719,1.0,0.3862657845020294,1.0,1.0,0.0,1.0,-2.0392489433288574,2.03924560546875,3.3513829293951858e-06,1.5751315355300903,0.8641969561576843,0.8641969561576843,0.0,68.7002182006836,73.0,24093.96484375,-0.0,722.4473876953125,1.0,280.6296691894531,282.2518615722656,290.41827392578125,291.95263671875,293.1499938964844,293.1499938964844,280.6499938964844,36907.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336298823356628,1.0,0.0,0.0,3.530079364776612,3.530102491378784,8.314999604408513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.78564453125,0.0,1410.3658447265625,1895.4371337890625,0.0,1885.58154296875,0.8792378902435303,1.0,0.0,3.0,1.0,0.0
12048000,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.27020263671875,0.9990000128746032,0.4710203111171722,0.3724996745586395,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2693786621094,0.8585355877876282,0.2630575895309448,0.2496082931756973,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2689819335937,0.8155789971351624,0.2229796200990677,0.1567460745573043,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.268310546875,0.7605831027030945,0.1809900552034378,0.1725721508264541,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2679443359375,0.7394808530807495,0.1654247194528579,0.7497525811195374,285.2696838378906,285.6600952148437,293.5773620605469,287.5423889160156,293.5773010253906,297.1838684082031,283.27362060546875,1.0,0.3868044018745422,1.0,1.0,0.0,1.0,-2.041965246200561,2.041961908340454,3.360217306180857e-06,1.5772429704666138,0.8632879257202148,0.8632879257202148,0.0,68.89569091796875,76.0,24084.9453125,-0.0,725.3838500976562,1.0,280.6407470703125,282.26971435546875,290.4403381347656,291.98797607421875,293.1499938964844,293.1499938964844,280.95001220703125,36857.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730919361114502,1.0,0.0,0.0,3.5235631465911865,3.5235860347747803,8.284330306196352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.896484375,0.0,1403.1912841796875,1895.4371337890625,0.0,1862.7784423828125,0.8777360320091248,1.0,0.0,3.0,1.0,0.0
12048060,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4978942871094,0.9990000128746032,0.4709101915359497,0.3758592307567596,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4971008300781,0.8593617677688599,0.2662758529186249,0.2525975704193115,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4966735839844,0.8149226307868958,0.2244730144739151,0.1577610969543457,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4960021972656,0.7603805661201477,0.1825250685214996,0.1739878058433532,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.49566650390625,0.7384225130081177,0.1661993414163589,0.7530419230461121,285.49737548828125,285.6563720703125,293.5803527832031,287.5346069335937,293.5802307128906,297.1990966796875,283.501220703125,1.0,0.3897316455841064,1.0,1.0,0.0,1.0,-2.0564568042755127,2.056453227996826,3.4075717394443927e-06,1.5885127782821655,0.8629488945007324,0.8629488945007324,0.0,70.02549743652344,79.0,23261.29296875,-0.0,741.4729614257812,1.0,280.94049072265625,282.5228576660156,290.455078125,291.951904296875,293.1499938964844,293.1499938964844,281.25,36511.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118030190467834,1.0,0.0,0.0,3.503257989883423,3.5032808780670166,8.189126106117328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.14501953125,0.0,1379.6278076171875,1895.4371337890625,0.0,1705.1160888671875,0.8729678392410278,1.0,0.0,3.0,1.0,0.0
12048120,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4978942871094,0.9990000128746032,0.4709101915359497,0.3758592307567596,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4971008300781,0.8593617677688599,0.2662758529186249,0.2525975704193115,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4966735839844,0.8149226307868958,0.2244730144739151,0.1577610969543457,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4960021972656,0.7603805661201477,0.1825250685214996,0.1739878058433532,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.49566650390625,0.7384225130081177,0.1661993414163589,0.7530419230461121,285.49737548828125,285.6563720703125,293.5803527832031,287.5346069335937,293.5802307128906,297.1990966796875,283.501220703125,1.0,0.3897316455841064,1.0,1.0,0.0,1.0,-2.0564568042755127,2.056453227996826,3.4075717394443927e-06,1.5885127782821655,0.8629488945007324,0.8629488945007324,0.0,70.02549743652344,79.0,23261.29296875,-0.0,741.4729614257812,1.0,280.94049072265625,282.5228576660156,290.455078125,291.951904296875,293.1499938964844,293.1499938964844,281.25,36511.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118030190467834,1.0,0.0,0.0,3.503257989883423,3.5032808780670166,8.189126106117328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.14501953125,0.0,1379.6278076171875,1895.4371337890625,0.0,1705.1160888671875,0.8729678392410278,1.0,0.0,3.0,1.0,0.0
12048180,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.722900390625,0.9990000128746032,0.4706213772296905,0.3803438246250152,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7221374511719,0.8596197962760925,0.2697376608848572,0.2558447420597076,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7217102050781,0.8137711882591248,0.226172849535942,0.1589404791593551,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7210998535156,0.7597547769546509,0.1842634528875351,0.1756237000226974,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7207336425781,0.7370350360870361,0.1671841889619827,0.7574253678321838,285.722412109375,285.6503601074219,293.5851745605469,287.52801513671875,293.58502197265625,297.2144775390625,283.7261047363281,1.0,0.3933956921100616,1.0,1.0,0.0,1.0,-2.07438588142395,2.074382305145264,3.4666727515286766e-06,1.6024655103683472,0.8656865358352661,0.8656865358352661,0.0,71.51136779785156,82.0,22473.025390625,-0.0,761.9723510742188,1.0,281.2403564453125,282.7718811035156,290.46356201171875,291.9143371582031,293.1499938964844,293.1499938964844,281.54998779296875,36137.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957727670669556,1.0,0.0,0.0,3.496988534927368,3.497011184692383,8.159841513588617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.68212890625,0.0,1370.4891357421875,1895.4371337890625,0.0,1577.5533447265625,0.8712927103042603,1.0,0.0,3.0,1.0,0.0
12048240,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.722900390625,0.9990000128746032,0.4706213772296905,0.3803438246250152,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7221374511719,0.8596197962760925,0.2697376608848572,0.2558447420597076,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7217102050781,0.8137711882591248,0.226172849535942,0.1589404791593551,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7210998535156,0.7597547769546509,0.1842634528875351,0.1756237000226974,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7207336425781,0.7370350360870361,0.1671841889619827,0.7574253678321838,285.722412109375,285.6503601074219,293.5851745605469,287.52801513671875,293.58502197265625,297.2144775390625,283.7261047363281,1.0,0.3933956921100616,1.0,1.0,0.0,1.0,-2.07438588142395,2.074382305145264,3.4666727515286766e-06,1.6024655103683472,0.8656865358352661,0.8656865358352661,0.0,71.51136779785156,82.0,22473.025390625,-0.0,761.9723510742188,1.0,281.2403564453125,282.7718811035156,290.46356201171875,291.9143371582031,293.1499938964844,293.1499938964844,281.54998779296875,36137.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957727670669556,1.0,0.0,0.0,3.496988534927368,3.497011184692383,8.159841513588617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.68212890625,0.0,1370.4891357421875,1895.4371337890625,0.0,1577.5533447265625,0.8712927103042603,1.0,0.0,3.0,1.0,0.0
12048300,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8746337890625,0.9990000128746032,0.4703348278999328,0.3830114901065826,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.87127685546875,0.8594922423362732,0.271526038646698,0.2575230598449707,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86944580078125,0.8129623532295227,0.2270673811435699,0.159561887383461,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8667907714844,0.7592383623123169,0.1851796060800552,0.1764898598194122,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8652648925781,0.7361696362495422,0.1677224487066269,0.7598513960838318,285.8724670410156,285.64630126953125,293.5884704589844,287.5252990722656,293.5882873535156,297.2218017578125,283.8884582519531,1.0,0.3954536616802215,1.0,1.0,0.0,1.0,-2.0843048095703125,2.084301233291626,3.4996103295270582e-06,1.6101871728897097,0.8686567544937134,0.8686567544937134,0.0,72.38314056396484,82.0,21760.646484375,-0.0,773.6271362304688,1.0,281.4944152832031,282.9586486816406,290.434814453125,291.80010986328125,293.1499938964844,293.1499938964844,281.54998779296875,35940.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685565173625946,1.0,0.0,0.0,3.498884916305542,3.498907327651977,8.168693739207811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4259.40185546875,0.0,1371.0269775390625,1895.4371337890625,0.0,1498.751220703125,0.8716053366661072,1.0,0.0,3.0,1.0,0.0
12048360,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.944091796875,0.9990000128746032,0.4700453877449035,0.3857797682285309,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.943359375,0.8593946099281311,0.2733954489231109,0.2592948377132416,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9429626464844,0.8121939301490784,0.2280352711677551,0.1602461487054824,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9423828125,0.7587603330612183,0.1861567944288253,0.1774246245622635,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9420471191406,0.7353457808494568,0.1683182418346405,0.762579083442688,285.943603515625,285.6414489746094,293.5923767089844,287.52301025390625,293.5921630859375,297.2295227050781,283.9470520019531,1.0,0.3976464867591858,1.0,1.0,0.0,1.0,-2.0949769020080566,2.09497332572937,3.535231599016697e-06,1.618491530418396,0.871491551399231,0.871491551399231,0.0,73.30409240722656,70.0,21772.974609375,-0.0,786.2179565429688,1.0,281.5403137207031,283.02081298828125,290.4666442871094,291.875244140625,293.1499938964844,293.1499938964844,281.8500061035156,35755.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812244057655334,1.0,0.0,0.0,3.5050699710845947,3.5050923824310303,8.197598617698532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.89013671875,0.0,1376.0706787109375,1895.4371337890625,0.0,1465.8472900390625,0.8728007078170776,1.0,0.0,3.0,1.0,0.0
12048420,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1526794433594,0.9990000128746032,0.4709140956401825,0.3785774707794189,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1521911621094,0.8686280846595764,0.2771885991096496,0.2627761363983154,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1518859863281,0.8192042708396912,0.2300037145614624,0.1615538001060485,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1514587402344,0.7660512328147888,0.1881468147039413,0.1792191714048385,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1512145996094,0.7412034869194031,0.1695528775453567,0.7676854133605957,286.1523742675781,285.6289978027344,293.6024169921875,287.52001953125,293.6021423339844,297.2450256347656,284.1546630859375,1.0,0.3966048657894134,1.0,1.0,0.0,1.0,-2.100383996963501,2.1003804206848145,3.553683200152591e-06,1.6229056119918823,0.880204975605011,0.880204975605011,0.0,71.8277359008789,73.0,21005.080078125,-0.0,785.6842041015625,1.0,281.84051513671875,283.2608642578125,290.46728515625,291.8336181640625,293.1499938964844,293.1499938964844,282.1499938964844,35391.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674275398254395,1.0,0.0,0.0,3.5269386768341064,3.5269615650177,8.300210652123496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.82666015625,0.0,1396.1158447265625,1895.4371337890625,0.0,1363.794921875,0.8773943781852722,1.0,0.0,3.0,1.0,0.0
12048480,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1526794433594,0.9990000128746032,0.4709140956401825,0.3785774707794189,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1521911621094,0.8686280846595764,0.2771885991096496,0.2627761363983154,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1518859863281,0.8192042708396912,0.2300037145614624,0.1615538001060485,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1514587402344,0.7660512328147888,0.1881468147039413,0.1792191714048385,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1512145996094,0.7412034869194031,0.1695528775453567,0.7676854133605957,286.1523742675781,285.6289978027344,293.6024169921875,287.52001953125,293.6021423339844,297.2450256347656,284.1546630859375,1.0,0.3966048657894134,1.0,1.0,0.0,1.0,-2.100383996963501,2.1003804206848145,3.553683200152591e-06,1.6229056119918823,0.880204975605011,0.880204975605011,0.0,71.8277359008789,73.0,21005.080078125,-0.0,785.6842041015625,1.0,281.84051513671875,283.2608642578125,290.46728515625,291.8336181640625,293.1499938964844,293.1499938964844,282.1499938964844,35391.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674275398254395,1.0,0.0,0.0,3.5269386768341064,3.5269615650177,8.300210652123496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.82666015625,0.0,1396.1158447265625,1895.4371337890625,0.0,1363.794921875,0.8773943781852722,1.0,0.0,3.0,1.0,0.0
12048540,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3575439453125,0.9990000128746032,0.474422812461853,0.3740804493427276,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3570556640625,0.8761923313140869,0.2811495363712311,0.2664236426353454,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3567199707031,0.8245025873184204,0.2321082353591919,0.1629636883735656,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.35626220703125,0.7718908190727234,0.1902659684419632,0.1811458319425583,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3559875488281,0.7458115220069885,0.1709812879562378,0.7736548781394958,286.3572082519531,285.6123962402344,293.6158142089844,287.5193786621094,293.61541748046875,297.2618713378906,284.35986328125,1.0,0.3975921273231506,1.0,1.0,0.0,1.0,-2.1105291843414307,2.110525608062744,3.587603032428888e-06,1.6306631565093994,0.8918461799621582,0.8918461799621582,0.0,71.09835052490234,76.0,20270.66015625,-0.0,792.0174560546875,1.0,282.1407775878906,283.4978942871094,290.46337890625,291.784912109375,293.1499938964844,293.1499938964844,282.45001220703125,35052.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652816653251648,1.0,0.0,0.0,3.5614047050476074,3.561427593231201,8.463226208732522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.1728515625,0.0,1429.90380859375,1895.4371337890625,0.0,1260.160400390625,0.8848331570625305,1.0,0.0,3.0,1.0,0.0
12048600,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3575439453125,0.9990000128746032,0.474422812461853,0.3740804493427276,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3570556640625,0.8761923313140869,0.2811495363712311,0.2664236426353454,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3567199707031,0.8245025873184204,0.2321082353591919,0.1629636883735656,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.35626220703125,0.7718908190727234,0.1902659684419632,0.1811458319425583,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3559875488281,0.7458115220069885,0.1709812879562378,0.7736548781394958,286.3572082519531,285.6123962402344,293.6158142089844,287.5193786621094,293.61541748046875,297.2618713378906,284.35986328125,1.0,0.3975921273231506,1.0,1.0,0.0,1.0,-2.1105291843414307,2.110525608062744,3.587603032428888e-06,1.6306631565093994,0.8918461799621582,0.8918461799621582,0.0,71.09835052490234,76.0,20270.66015625,-0.0,792.0174560546875,1.0,282.1407775878906,283.4978942871094,290.46337890625,291.784912109375,293.1499938964844,293.1499938964844,282.45001220703125,35052.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652816653251648,1.0,0.0,0.0,3.5614047050476074,3.561427593231201,8.463226208732522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.1728515625,0.0,1429.90380859375,1895.4371337890625,0.0,1260.160400390625,0.8848331570625305,1.0,0.0,3.0,1.0,0.0
12048660,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5714111328125,0.9990000128746032,0.4782007336616516,0.3729441463947296,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5709228515625,0.88139408826828,0.2853084206581116,0.270281970500946,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.570556640625,0.8276973366737366,0.2343721389770507,0.1645033955574035,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5700988769531,0.7756859660148621,0.1925258785486221,0.1832341998815536,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697937011719,0.748655378818512,0.1725824028253555,0.7805963158607483,286.5710754394531,285.591064453125,293.6330261230469,287.5215148925781,293.6325378417969,297.27618408203125,284.57391357421875,1.0,0.3999170958995819,1.0,1.0,0.0,1.0,-2.1264891624450684,2.126485586166382,3.6416045077203295e-06,1.6430449485778809,0.906730055809021,0.906730055809021,0.0,71.28677368164062,79.0,19701.138671875,-0.0,806.9141845703125,1.0,282.441162109375,283.7433166503906,290.4660949707031,291.7492980957031,293.1499938964844,293.1499938964844,282.1499938964844,34736.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6380601525306702,1.0,0.0,0.0,3.607675552368164,3.607698917388916,8.684568229000433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.3388671875,0.0,1477.2430419921875,1895.4371337890625,0.0,1160.4635009765625,0.8949486017227173,1.0,0.0,3.0,1.0,0.0
12048720,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5714111328125,0.9990000128746032,0.4782007336616516,0.3729441463947296,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5709228515625,0.88139408826828,0.2853084206581116,0.270281970500946,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.570556640625,0.8276973366737366,0.2343721389770507,0.1645033955574035,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5700988769531,0.7756859660148621,0.1925258785486221,0.1832341998815536,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697937011719,0.748655378818512,0.1725824028253555,0.7805963158607483,286.5710754394531,285.591064453125,293.6330261230469,287.5215148925781,293.6325378417969,297.27618408203125,284.57391357421875,1.0,0.3999170958995819,1.0,1.0,0.0,1.0,-2.1264891624450684,2.126485586166382,3.6416045077203295e-06,1.6430449485778809,0.906730055809021,0.906730055809021,0.0,71.28677368164062,79.0,19701.138671875,-0.0,806.9141845703125,1.0,282.441162109375,283.7433166503906,290.4660949707031,291.7492980957031,293.1499938964844,293.1499938964844,282.1499938964844,34736.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6380601525306702,1.0,0.0,0.0,3.607675552368164,3.607698917388916,8.684568229000433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.3388671875,0.0,1477.2430419921875,1895.4371337890625,0.0,1160.4635009765625,0.8949486017227173,1.0,0.0,3.0,1.0,0.0
12048780,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3851928710937,0.9990000128746032,0.4793259799480438,0.3756213188171386,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38555908203125,0.8830180168151855,0.2885598242282867,0.2736955285072326,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3858642578125,0.8277263641357422,0.2357231825590133,0.165702998638153,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.38623046875,0.7763504385948181,0.1941330283880233,0.1850159466266632,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.386474609375,0.7486692667007446,0.1735740751028061,0.7862454652786255,286.38543701171875,285.5643615722656,293.654541015625,287.5267944335937,293.6539306640625,297.2799987792969,284.3834228515625,1.0,0.4031983911991119,1.0,1.0,0.0,1.0,-2.144171714782715,2.1441681385040283,3.702043613884598e-06,1.656825065612793,0.9164236187934875,0.9164236187934875,0.0,72.37493896484375,82.0,20617.45703125,-0.0,826.8578491210938,1.0,282.1579284667969,283.51025390625,290.6319274902344,292.0353698730469,293.1499938964844,293.1499938964844,281.8500061035156,34807.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647347211837769,1.0,0.0,0.0,3.652979612350464,3.653003454208374,8.90405431164254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.66015625,0.0,1527.559326171875,1895.4371337890625,0.0,1344.342041015625,0.905110776424408,1.0,0.0,3.0,1.0,0.0
12048840,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3851928710937,0.9990000128746032,0.4793259799480438,0.3756213188171386,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38555908203125,0.8830180168151855,0.2885598242282867,0.2736955285072326,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3858642578125,0.8277263641357422,0.2357231825590133,0.165702998638153,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.38623046875,0.7763504385948181,0.1941330283880233,0.1850159466266632,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.386474609375,0.7486692667007446,0.1735740751028061,0.7862454652786255,286.38543701171875,285.5643615722656,293.654541015625,287.5267944335937,293.6539306640625,297.2799987792969,284.3834228515625,1.0,0.4031983911991119,1.0,1.0,0.0,1.0,-2.144171714782715,2.1441681385040283,3.702043613884598e-06,1.656825065612793,0.9164236187934875,0.9164236187934875,0.0,72.37493896484375,82.0,20617.45703125,-0.0,826.8578491210938,1.0,282.1579284667969,283.51025390625,290.6319274902344,292.0353698730469,293.1499938964844,293.1499938964844,281.8500061035156,34807.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647347211837769,1.0,0.0,0.0,3.652979612350464,3.653003454208374,8.90405431164254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.66015625,0.0,1527.559326171875,1895.4371337890625,0.0,1344.342041015625,0.905110776424408,1.0,0.0,3.0,1.0,0.0
