time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12048900,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2398376464844,0.9990000128746032,0.4783897697925567,0.3787167072296142,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2422790527344,0.8819772005081177,0.2897782027721405,0.2749985158443451,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2441101074219,0.8260853290557861,0.2359928786754608,0.166004478931427,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2463073730469,0.7750204801559448,0.1946138590574264,0.1855997294187545,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2478332519531,0.7471323609352112,0.17374087870121,0.7876251935958862,286.24151611328125,285.5487976074219,293.6670837402344,287.5307312011719,293.6664123535156,297.27783203125,284.2276916503906,1.0,0.4050316512584686,1.0,1.0,0.0,1.0,-2.1521756649017334,2.152172088623047,3.729577656486072e-06,1.6630626916885376,0.919831156730652,0.919831156730652,0.0,73.29225158691406,82.0,21507.21484375,-0.0,837.5396118164062,1.0,281.90087890625,283.3199462890625,290.6981811523437,292.2165832519531,293.1499938964844,293.1499938964844,281.8500061035156,34893.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684756875038147,1.0,0.0,0.0,3.67345142364502,3.673475503921509,9.004132834888878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.06689453125,0.0,1551.08447265625,1895.4371337890625,0.0,1492.596435546875,0.9097236394882202,1.0,0.0,3.0,1.0,0.0
12048960,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1820983886719,0.9990000128746032,0.4764621257781982,0.3827948868274688,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1824951171875,0.879910945892334,0.2907791137695312,0.2760522663593292,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1827697753906,0.823523759841919,0.2360486388206482,0.1661247611045837,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1831359863281,0.7727595567703247,0.194911241531372,0.1859847903251648,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1833801269531,0.7447203397750854,0.173706978559494,0.7880194187164307,286.182373046875,285.5316772460937,293.680908203125,287.5356140136719,293.6801452636719,297.2738952636719,284.1803894042969,1.0,0.4069300591945648,1.0,1.0,0.0,1.0,-2.159420967102051,2.159417152404785,3.7545992199738976e-06,1.6687109470367432,0.9236910939216614,0.9236910939216614,0.0,74.4175033569336,85.0,21675.580078125,-0.0,848.3558959960938,1.0,281.8579406738281,283.2644958496094,290.6769714355469,292.17462158203125,293.1499938964844,293.1499938964844,281.54998779296875,34977.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981266736984253,1.0,0.0,0.0,3.691637992858887,3.691662311553955,9.093508879232104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.01806640625,0.0,1572.2529296875,1895.4371337890625,0.0,1596.00048828125,0.9138902425765992,1.0,0.0,3.0,1.0,0.0
12049020,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.97998046875,0.9990000128746032,0.4704386591911316,0.3925823867321014,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9803771972656,0.8742926120758057,0.2924336194992065,0.2778128385543823,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98065185546875,0.8170202374458313,0.235831469297409,0.1661179810762405,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9809875488281,0.7668586373329163,0.1951860785484314,0.1864366233348846,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9812316894531,0.7385408282279968,0.1732349246740341,0.7869523763656616,285.9802551269531,285.492431640625,293.7125549316406,287.54833984375,293.711669921875,297.2598876953125,283.9783935546875,1.0,0.4108339846134186,1.0,1.0,0.0,1.0,-2.1725456714630127,2.172542095184326,3.8001471693860367e-06,1.6789380311965942,0.9288262128829956,0.9288262128829956,0.0,77.03963470458984,73.0,22731.740234375,-0.0,870.2802124023438,1.0,281.5577392578125,283.0201110839844,290.6650390625,292.2356262207031,293.1499938964844,293.1499938964844,281.25,35176.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253612279891968,1.0,0.0,0.0,3.722838163375856,3.722862720489502,9.247867751582816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.9912109375,0.0,1609.443115234375,1895.4371337890625,0.0,1816.3558349609373,0.9210251569747924,1.0,0.0,3.0,1.0,0.0
12049080,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.97998046875,0.9990000128746032,0.4704386591911316,0.3925823867321014,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9803771972656,0.8742926120758057,0.2924336194992065,0.2778128385543823,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98065185546875,0.8170202374458313,0.235831469297409,0.1661179810762405,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9809875488281,0.7668586373329163,0.1951860785484314,0.1864366233348846,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9812316894531,0.7385408282279968,0.1732349246740341,0.7869523763656616,285.9802551269531,285.492431640625,293.7125549316406,287.54833984375,293.711669921875,297.2598876953125,283.9783935546875,1.0,0.4108339846134186,1.0,1.0,0.0,1.0,-2.1725456714630127,2.172542095184326,3.8001471693860367e-06,1.6789380311965942,0.9288262128829956,0.9288262128829956,0.0,77.03963470458984,73.0,22731.740234375,-0.0,870.2802124023438,1.0,281.5577392578125,283.0201110839844,290.6650390625,292.2356262207031,293.1499938964844,293.1499938964844,281.25,35176.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253612279891968,1.0,0.0,0.0,3.722838163375856,3.722862720489502,9.247867751582816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.9912109375,0.0,1609.443115234375,1895.4371337890625,0.0,1816.3558349609373,0.9210251569747924,1.0,0.0,3.0,1.0,0.0
12049140,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.770751953125,0.9990000128746032,0.4639016985893249,0.3905186653137207,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.771240234375,0.8772016763687134,0.2937051653861999,0.2790773510932922,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7716064453125,0.8178384304046631,0.2352708280086517,0.1657688021659851,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.77203369140625,0.7681938409805298,0.1951098442077636,0.186423510313034,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7723693847656,0.7386366128921509,0.1722979098558426,0.7831417918205261,285.7710876464844,285.4460144042969,293.75,287.5653686523437,293.7489624023437,297.24517822265625,283.76837158203125,1.0,0.4090284407138824,1.0,1.0,0.0,1.0,-2.1665945053100586,2.166590690612793,3.779866347031202e-06,1.674547791481018,0.9318055510520936,0.9318055510520936,0.0,76.40019989013672,61.0,23674.572265625,-0.0,862.3282470703125,1.0,281.257568359375,282.77130126953125,290.6493835449219,292.27764892578125,293.1499938964844,293.1499938964844,280.95001220703125,35387.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455328106880188,1.0,0.0,0.0,3.746247529983521,3.746272563934326,9.364535458189494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.32958984375,0.0,1638.2022705078125,1895.4371337890625,0.0,1986.930419921875,0.9264205694198608,1.0,0.0,3.0,1.0,0.0
12049200,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.770751953125,0.9990000128746032,0.4639016985893249,0.3905186653137207,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.771240234375,0.8772016763687134,0.2937051653861999,0.2790773510932922,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7716064453125,0.8178384304046631,0.2352708280086517,0.1657688021659851,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.77203369140625,0.7681938409805298,0.1951098442077636,0.186423510313034,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7723693847656,0.7386366128921509,0.1722979098558426,0.7831417918205261,285.7710876464844,285.4460144042969,293.75,287.5653686523437,293.7489624023437,297.24517822265625,283.76837158203125,1.0,0.4090284407138824,1.0,1.0,0.0,1.0,-2.1665945053100586,2.166590690612793,3.779866347031202e-06,1.674547791481018,0.9318055510520936,0.9318055510520936,0.0,76.40019989013672,61.0,23674.572265625,-0.0,862.3282470703125,1.0,281.257568359375,282.77130126953125,290.6493835449219,292.27764892578125,293.1499938964844,293.1499938964844,280.95001220703125,35387.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455328106880188,1.0,0.0,0.0,3.746247529983521,3.746272563934326,9.364535458189494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.32958984375,0.0,1638.2022705078125,1895.4371337890625,0.0,1986.930419921875,0.9264205694198608,1.0,0.0,3.0,1.0,0.0
12049260,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.54949951171875,0.9990000128746032,0.4602806866168976,0.3781388700008392,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5500183105469,0.8878552913665771,0.29470294713974,0.2799675166606903,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5504455566406,0.8251903057098389,0.2344804853200912,0.1651739627122879,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5509338378906,0.7760851383209229,0.1947962492704391,0.1860684156417846,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.55133056640625,0.7444576025009155,0.1711288839578628,0.7775644659996033,285.54986572265625,285.3935241699219,293.7923278808594,287.5854187011719,293.79119873046875,297.2315979003906,283.5466613769531,1.0,0.4030972123146057,1.0,1.0,0.0,1.0,-2.1449644565582275,2.144960641860962,3.705380549945403e-06,1.6578189134597778,0.932491660118103,0.932491660118103,0.0,72.97315979003906,49.0,24546.650390625,-0.0,829.7537231445312,1.0,280.9574279785156,282.5209045410156,290.64727783203125,292.3262939453125,293.1499938964844,293.1499938964844,280.6499938964844,35606.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611001133918762,1.0,0.0,0.0,3.761526584625244,3.76155161857605,9.441077963856516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.94580078125,0.0,1657.792236328125,1895.4371337890625,0.0,2122.229248046875,0.929996132850647,1.0,0.0,3.0,1.0,0.0
12049320,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.54949951171875,0.9990000128746032,0.4602806866168976,0.3781388700008392,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5500183105469,0.8878552913665771,0.29470294713974,0.2799675166606903,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5504455566406,0.8251903057098389,0.2344804853200912,0.1651739627122879,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5509338378906,0.7760851383209229,0.1947962492704391,0.1860684156417846,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.55133056640625,0.7444576025009155,0.1711288839578628,0.7775644659996033,285.54986572265625,285.3935241699219,293.7923278808594,287.5854187011719,293.79119873046875,297.2315979003906,283.5466613769531,1.0,0.4030972123146057,1.0,1.0,0.0,1.0,-2.1449644565582275,2.144960641860962,3.705380549945403e-06,1.6578189134597778,0.932491660118103,0.932491660118103,0.0,72.97315979003906,49.0,24546.650390625,-0.0,829.7537231445312,1.0,280.9574279785156,282.5209045410156,290.64727783203125,292.3262939453125,293.1499938964844,293.1499938964844,280.6499938964844,35606.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611001133918762,1.0,0.0,0.0,3.761526584625244,3.76155161857605,9.441077963856516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.94580078125,0.0,1657.792236328125,1895.4371337890625,0.0,2122.229248046875,0.929996132850647,1.0,0.0,3.0,1.0,0.0
12049380,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3202819824219,0.9990000128746032,0.4603132903575897,0.3575862050056457,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3207702636719,0.905807077884674,0.2955042421817779,0.2805905640125274,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3212890625,0.8384647965431213,0.2335230857133865,0.1644049882888794,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3218078613281,0.790183424949646,0.1943182945251464,0.1854774355888366,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.322265625,0.7559537887573242,0.1699227690696716,0.7713207006454468,285.3206481933594,285.3367614746094,293.8381042480469,287.6068420410156,293.8368530273437,297.2197265625,283.3169860839844,1.0,0.3939720094203949,1.0,1.0,0.0,1.0,-2.111902475357056,2.111898899078369,3.592903112803469e-06,1.6321464776992798,0.930852234363556,0.930852234363556,0.0,67.57454681396484,52.0,25291.466796875,-0.0,780.5443115234375,1.0,280.6573181152344,282.265380859375,290.6551513671875,292.3790588378906,293.1499938964844,293.1499938964844,280.3500061035156,35833.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740446925163269,1.0,0.0,0.0,3.768434047698975,3.76845932006836,9.47578371324198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.66845703125,0.0,1667.67919921875,1895.4371337890625,0.0,2236.83935546875,0.9316945672035216,1.0,0.0,3.0,1.0,0.0
12049440,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3202819824219,0.9990000128746032,0.4603132903575897,0.3575862050056457,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3207702636719,0.905807077884674,0.2955042421817779,0.2805905640125274,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3212890625,0.8384647965431213,0.2335230857133865,0.1644049882888794,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3218078613281,0.790183424949646,0.1943182945251464,0.1854774355888366,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.322265625,0.7559537887573242,0.1699227690696716,0.7713207006454468,285.3206481933594,285.3367614746094,293.8381042480469,287.6068420410156,293.8368530273437,297.2197265625,283.3169860839844,1.0,0.3939720094203949,1.0,1.0,0.0,1.0,-2.111902475357056,2.111898899078369,3.592903112803469e-06,1.6321464776992798,0.930852234363556,0.930852234363556,0.0,67.57454681396484,52.0,25291.466796875,-0.0,780.5443115234375,1.0,280.6573181152344,282.265380859375,290.6551513671875,292.3790588378906,293.1499938964844,293.1499938964844,280.3500061035156,35833.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740446925163269,1.0,0.0,0.0,3.768434047698975,3.76845932006836,9.47578371324198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.66845703125,0.0,1667.67919921875,1895.4371337890625,0.0,2236.83935546875,0.9316945672035216,1.0,0.0,3.0,1.0,0.0
12049500,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1604919433594,0.9990000128746032,0.4614822566509247,0.3497181236743927,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1625061035156,0.9136305451393129,0.295879065990448,0.2809019684791565,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1648254394531,0.8437576293945312,0.2330236434936523,0.1640240401029586,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1670837402344,0.7958048582077026,0.194057822227478,0.1851817071437835,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.16912841796875,0.7605569362640381,0.1693610996007919,0.7684626579284668,285.1620483398437,285.306884765625,293.8621826171875,287.6180114746094,293.86090087890625,297.2147827148437,283.1463928222656,1.0,0.3907505571842193,1.0,1.0,0.0,1.0,-2.0985703468322754,2.098566770553589,3.547803316905629e-06,1.621622920036316,0.9286721348762512,0.9286721348762512,0.0,65.55416870117188,52.0,26065.671875,-0.0,761.6632080078125,1.0,280.3981628417969,282.07061767578125,290.6917724609375,292.5059814453125,293.1499938964844,293.1499938964844,280.3500061035156,35954.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826265692710876,1.0,0.0,0.0,3.7689309120178223,3.768955945968628,9.478281981500912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.11962890625,0.0,1669.2059326171875,1895.4371337890625,0.0,2313.75439453125,0.931854009628296,1.0,0.0,3.0,1.0,0.0
12049560,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0946350097656,0.9990000128746032,0.4625035524368286,0.3441473543643951,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.094970703125,0.9195767045021056,0.2961967885494232,0.2811552882194519,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.09539794921875,0.847396194934845,0.2324692755937576,0.1636044979095459,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0958251953125,0.799712061882019,0.1937539279460907,0.1848518699407577,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0962219238281,0.7636717557907104,0.1687854081392288,0.7656280994415283,285.09490966796875,285.2760925292969,293.88702392578125,287.62945556640625,293.8856811523437,297.2094421386719,283.09210205078125,1.0,0.3881627321243286,1.0,1.0,0.0,1.0,-2.087876319885254,2.0878729820251465,3.511961722324486e-06,1.6132519245147705,0.9270397424697876,0.9270397424697876,0.0,64.115478515625,55.0,26075.16796875,-0.0,747.3223266601562,1.0,280.3572082519531,282.014892578125,290.6697082519531,292.43707275390625,293.1499938964844,293.1499938964844,280.04998779296875,36061.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853056192398071,1.0,0.0,0.0,3.766842603683472,3.766867876052856,9.467782433603134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.73486328125,0.0,1667.5606689453125,1895.4371337890625,0.0,2337.904541015625,0.9314870834350586,1.0,0.0,3.0,1.0,0.0
12049620,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8785705566406,0.9990000128746032,0.4637097418308258,0.3373846709728241,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8788452148437,0.927391529083252,0.2968091070652008,0.2816983461380005,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8792419433594,0.8514522910118103,0.231331393122673,0.1627882272005081,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8796081542969,0.8042234182357788,0.1931255608797073,0.1842201948165893,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.87994384765625,0.7669402360916138,0.1676364541053772,0.7602723240852356,284.8787841796875,285.2118530273437,293.9388122558594,287.65313720703125,293.9374084472656,297.1990966796875,282.8764343261719,1.0,0.3846475780010223,1.0,1.0,0.0,1.0,-2.072230339050293,2.0722267627716064,3.4598735965118976e-06,1.6010019779205322,0.9212982654571532,0.9212982654571532,0.0,62.32381820678711,58.0,26915.357421875,-0.0,727.6884765625,1.0,280.057373046875,281.7724914550781,290.69219970703125,292.50750732421875,293.1499938964844,293.1499938964844,279.75,36283.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963422536849976,1.0,0.0,0.0,3.756978273391724,3.757003307342529,9.41825931022322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.30078125,0.0,1657.662353515625,1895.4371337890625,0.0,2438.031494140625,0.9294195771217346,1.0,0.0,3.0,1.0,0.0
12049680,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8785705566406,0.9990000128746032,0.4637097418308258,0.3373846709728241,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8788452148437,0.927391529083252,0.2968091070652008,0.2816983461380005,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8792419433594,0.8514522910118103,0.231331393122673,0.1627882272005081,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8796081542969,0.8042234182357788,0.1931255608797073,0.1842201948165893,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.87994384765625,0.7669402360916138,0.1676364541053772,0.7602723240852356,284.8787841796875,285.2118530273437,293.9388122558594,287.65313720703125,293.9374084472656,297.1990966796875,282.8764343261719,1.0,0.3846475780010223,1.0,1.0,0.0,1.0,-2.072230339050293,2.0722267627716064,3.4598735965118976e-06,1.6010019779205322,0.9212982654571532,0.9212982654571532,0.0,62.32381820678711,58.0,26915.357421875,-0.0,727.6884765625,1.0,280.057373046875,281.7724914550781,290.69219970703125,292.50750732421875,293.1499938964844,293.1499938964844,279.75,36283.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963422536849976,1.0,0.0,0.0,3.756978273391724,3.757003307342529,9.41825931022322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.30078125,0.0,1657.662353515625,1895.4371337890625,0.0,2438.031494140625,0.9294195771217346,1.0,0.0,3.0,1.0,0.0
12049740,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6670227050781,0.9990000128746032,0.4631018042564392,0.3356050550937652,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.6672668457031,0.929954469203949,0.2973366975784302,0.2822041809558868,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6676330566406,0.8514733910560608,0.230110228061676,0.1619419902563095,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.66796875,0.8047083616256714,0.1924368441104889,0.1835717409849167,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.6683044433594,0.7664495706558228,0.1664092987775802,0.7548143267631531,284.6672058105469,285.1444396972656,293.9931945800781,287.6777038574219,293.99169921875,297.1877746582031,282.66510009765625,1.0,0.3828857243061065,1.0,1.0,0.0,1.0,-2.0623466968536377,2.062343120574951,3.4271929507667664e-06,1.5932674407958984,0.9136961102485656,0.9136961102485656,0.0,61.702030181884766,61.0,27829.95703125,-0.0,717.216552734375,1.0,279.7574768066406,281.53912353515625,290.7200622558594,292.5889892578125,293.1499938964844,293.1499938964844,279.45001220703125,36507.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080354332923889,1.0,0.0,0.0,3.738815069198608,3.738839864730835,9.327413863502444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.603515625,0.0,1638.1356201171875,1895.4371337890625,0.0,2545.11328125,0.9254937767982484,1.0,0.0,3.0,1.0,0.0
12049800,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6670227050781,0.9990000128746032,0.4631018042564392,0.3356050550937652,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.6672668457031,0.929954469203949,0.2973366975784302,0.2822041809558868,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6676330566406,0.8514733910560608,0.230110228061676,0.1619419902563095,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.66796875,0.8047083616256714,0.1924368441104889,0.1835717409849167,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.6683044433594,0.7664495706558228,0.1664092987775802,0.7548143267631531,284.6672058105469,285.1444396972656,293.9931945800781,287.6777038574219,293.99169921875,297.1877746582031,282.66510009765625,1.0,0.3828857243061065,1.0,1.0,0.0,1.0,-2.0623466968536377,2.062343120574951,3.4271929507667664e-06,1.5932674407958984,0.9136961102485656,0.9136961102485656,0.0,61.702030181884766,61.0,27829.95703125,-0.0,717.216552734375,1.0,279.7574768066406,281.53912353515625,290.7200622558594,292.5889892578125,293.1499938964844,293.1499938964844,279.45001220703125,36507.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080354332923889,1.0,0.0,0.0,3.738815069198608,3.738839864730835,9.327413863502444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.603515625,0.0,1638.1356201171875,1895.4371337890625,0.0,2545.11328125,0.9254937767982484,1.0,0.0,3.0,1.0,0.0
12049860,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.4600524902344,0.9990000128746032,0.4602808356285095,0.3377332687377929,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.46026611328125,0.9282386898994446,0.2977674901485443,0.2826508283615112,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.4605712890625,0.8482584357261658,0.2288167923688888,0.1610656231641769,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.4608764648437,0.8019520044326782,0.1916836053133011,0.1828931868076324,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.4612121582031,0.7628930807113647,0.1650769859552383,0.749049961566925,284.4602355957031,285.0741882324219,294.04986572265625,287.7030029296875,294.0483093261719,297.1754455566406,282.4585266113281,1.0,0.3824451863765716,1.0,1.0,0.0,1.0,-2.05664610862732,2.056642770767212,3.40842962032184e-06,1.5888121128082275,0.904321551322937,0.904321551322937,0.0,61.97364807128906,64.0,28783.87109375,-0.0,713.4254150390625,1.0,279.4576110839844,281.3131103515625,290.7494506835937,292.6758728027344,293.1499938964844,293.1499938964844,279.1499938964844,36738.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205671906471252,1.0,0.0,0.0,3.712091207504273,3.712116003036499,9.19455203529651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.62060546875,0.0,1608.9683837890625,1895.4371337890625,0.0,2660.82470703125,0.919660747051239,1.0,0.0,3.0,1.0,0.0
12049920,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.4600524902344,0.9990000128746032,0.4602808356285095,0.3377332687377929,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.46026611328125,0.9282386898994446,0.2977674901485443,0.2826508283615112,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.4605712890625,0.8482584357261658,0.2288167923688888,0.1610656231641769,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.4608764648437,0.8019520044326782,0.1916836053133011,0.1828931868076324,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.4612121582031,0.7628930807113647,0.1650769859552383,0.749049961566925,284.4602355957031,285.0741882324219,294.04986572265625,287.7030029296875,294.0483093261719,297.1754455566406,282.4585266113281,1.0,0.3824451863765716,1.0,1.0,0.0,1.0,-2.05664610862732,2.056642770767212,3.40842962032184e-06,1.5888121128082275,0.904321551322937,0.904321551322937,0.0,61.97364807128906,64.0,28783.87109375,-0.0,713.4254150390625,1.0,279.4576110839844,281.3131103515625,290.7494506835937,292.6758728027344,293.1499938964844,293.1499938964844,279.1499938964844,36738.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205671906471252,1.0,0.0,0.0,3.712091207504273,3.712116003036499,9.19455203529651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.62060546875,0.0,1608.9683837890625,1895.4371337890625,0.0,2660.82470703125,0.919660747051239,1.0,0.0,3.0,1.0,0.0
12049980,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.259765625,0.9990000128746032,0.4551966488361358,0.3428517878055572,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.25994873046875,0.9233028292655944,0.2981077432632446,0.2830336987972259,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.2602233886719,0.8426949977874756,0.2274697721004486,0.1601659506559372,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.2604675292969,0.7967607975006104,0.1908729821443557,0.1821820139884948,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.2607727050781,0.757071852684021,0.1636307686567306,0.7428982257843018,284.2599182128906,285.0014343261719,294.1085205078125,287.7288513183594,294.1069030761719,297.16278076171875,282.258544921875,1.0,0.3829927146434784,1.0,1.0,0.0,1.0,-2.05392861366272,2.0539252758026123,3.3995152080024127e-06,1.5866953134536743,0.8933112621307373,0.8933112621307373,0.0,62.93341064453125,67.0,29744.20703125,-0.0,714.5287475585938,1.0,279.1578674316406,281.09344482421875,290.7772521972656,292.7624206542969,293.1499938964844,293.1499938964844,279.45001220703125,36976.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334447145462036,1.0,0.0,0.0,3.676487684249878,3.676512241363525,9.019023536893656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.3984375,0.0,1570.193603515625,1895.4371337890625,0.0,2780.53564453125,0.9118580222129822,1.0,0.0,3.0,1.0,0.0
12050040,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.259765625,0.9990000128746032,0.4551966488361358,0.3428517878055572,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.25994873046875,0.9233028292655944,0.2981077432632446,0.2830336987972259,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.2602233886719,0.8426949977874756,0.2274697721004486,0.1601659506559372,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.2604675292969,0.7967607975006104,0.1908729821443557,0.1821820139884948,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.2607727050781,0.757071852684021,0.1636307686567306,0.7428982257843018,284.2599182128906,285.0014343261719,294.1085205078125,287.7288513183594,294.1069030761719,297.16278076171875,282.258544921875,1.0,0.3829927146434784,1.0,1.0,0.0,1.0,-2.05392861366272,2.0539252758026123,3.3995152080024127e-06,1.5866953134536743,0.8933112621307373,0.8933112621307373,0.0,62.93341064453125,67.0,29744.20703125,-0.0,714.5287475585938,1.0,279.1578674316406,281.09344482421875,290.7772521972656,292.7624206542969,293.1499938964844,293.1499938964844,279.45001220703125,36976.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334447145462036,1.0,0.0,0.0,3.676487684249878,3.676512241363525,9.019023536893656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.3984375,0.0,1570.193603515625,1895.4371337890625,0.0,2780.53564453125,0.9118580222129822,1.0,0.0,3.0,1.0,0.0
12050100,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.40289306640625,0.9990000128746032,0.4525322020053863,0.3460181355476379,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.4009704589844,0.920379638671875,0.2986006438732147,0.2833225131034851,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.3982238769531,0.8396291732788086,0.227102518081665,0.1597900837659835,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.3959350585937,0.793817937374115,0.1906831711530685,0.1818930655717849,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.3935241699219,0.75384521484375,0.1630679666996002,0.7399740219116211,284.40118408203125,284.9642333984375,294.1385192871094,287.741943359375,294.13690185546875,297.1596984863281,282.4179382324219,1.0,0.3835667371749878,1.0,1.0,0.0,1.0,-2.0537655353546143,2.053762197494507,3.3989565508818487e-06,1.586552619934082,0.8912386298179626,0.8912386298179626,0.0,63.57488250732422,67.0,28911.73046875,-0.0,716.6378784179688,1.0,279.4017333984375,281.2693786621094,290.6868591308594,292.5321044921875,293.1499938964844,293.1499938964844,279.45001220703125,36903.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226473331451416,1.0,0.0,0.0,3.6593079566955566,3.659332275390625,8.934931656767731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.69482421875,0.0,1550.3258056640625,1895.4371337890625,0.0,2680.112548828125,0.9080410003662108,1.0,0.0,3.0,1.0,0.0
12050160,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.4794006347656,0.9990000128746032,0.4503563940525055,0.3486765325069427,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.4789428710937,0.9185552597045898,0.2995116114616394,0.2840359508991241,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.4782409667969,0.8374797701835632,0.2271343320608139,0.1597093045711517,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.4776611328125,0.7917397618293762,0.1907938420772552,0.1818960905075073,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.4770202636719,0.7514097094535828,0.1627688109874725,0.7382175922393799,284.4789733886719,284.95001220703125,294.1689147949219,287.7550964355469,294.1672668457031,297.1611328125,282.48321533203125,1.0,0.3843667507171631,1.0,1.0,0.0,1.0,-2.0556094646453857,2.0556061267852783,3.4049728583340766e-06,1.587969422340393,0.8891059756278992,0.8891059756278992,0.0,64.17066955566406,70.0,28894.841796875,-0.0,720.2584838867188,1.0,279.4423217773437,281.3321228027344,290.6823425292969,292.5464172363281,293.1499938964844,293.1499938964844,279.75,36792.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138923645019531,1.0,0.0,0.0,3.645601749420166,3.6456258296966553,8.868123018146434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.7578125,0.0,1534.199462890625,1895.4371337890625,0.0,2599.0830078125,0.9048662781715392,1.0,0.0,3.0,1.0,0.0
12050220,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7259521484375,0.9990000128746032,0.4471410810947418,0.3532215058803558,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.72540283203125,0.9167989492416382,0.302103728055954,0.2863084077835083,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.7246398925781,0.8348389863967896,0.227959543466568,0.1601661294698715,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.7239990234375,0.7892365455627441,0.1916460543870926,0.1825743168592453,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7232360839844,0.7481271624565125,0.1627764254808426,0.7376807332038879,284.7254638671875,284.95001220703125,294.2307434082031,287.7816162109375,294.2290344238281,297.17144775390625,282.73004150390625,1.0,0.386637419462204,1.0,1.0,0.0,1.0,-2.064511299133301,2.0645079612731934,3.4342153867328307e-06,1.5948840379714966,0.8880046010017395,0.8880046010017395,0.0,65.35358428955078,73.0,28108.09375,-0.0,731.867431640625,1.0,279.7416381835937,281.59002685546875,290.68505859375,292.4745483398437,293.1499938964844,293.1499938964844,280.04998779296875,36520.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902796864509583,1.0,0.0,0.0,3.625071287155152,3.6250951290130615,8.768521979618527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.81591796875,0.0,1509.474853515625,1895.4371337890625,0.0,2382.9072265625,0.9001020193099976,1.0,0.0,3.0,1.0,0.0
12050280,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7259521484375,0.9990000128746032,0.4471410810947418,0.3532215058803558,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.72540283203125,0.9167989492416382,0.302103728055954,0.2863084077835083,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.7246398925781,0.8348389863967896,0.227959543466568,0.1601661294698715,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.7239990234375,0.7892365455627441,0.1916460543870926,0.1825743168592453,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7232360839844,0.7481271624565125,0.1627764254808426,0.7376807332038879,284.7254638671875,284.95001220703125,294.2307434082031,287.7816162109375,294.2290344238281,297.17144775390625,282.73004150390625,1.0,0.386637419462204,1.0,1.0,0.0,1.0,-2.064511299133301,2.0645079612731934,3.4342153867328307e-06,1.5948840379714966,0.8880046010017395,0.8880046010017395,0.0,65.35358428955078,73.0,28108.09375,-0.0,731.867431640625,1.0,279.7416381835937,281.59002685546875,290.68505859375,292.4745483398437,293.1499938964844,293.1499938964844,280.04998779296875,36520.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902796864509583,1.0,0.0,0.0,3.625071287155152,3.6250951290130615,8.768521979618527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.81591796875,0.0,1509.474853515625,1895.4371337890625,0.0,2382.9072265625,0.9001020193099976,1.0,0.0,3.0,1.0,0.0
12050340,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.96875,0.9990000128746032,0.4445537030696869,0.3582192063331604,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.96826171875,0.9152973890304564,0.3051681518554687,0.2891159653663635,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.967529296875,0.8325144648551941,0.2292149811983108,0.160986065864563,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9669494628906,0.7870604395866394,0.1928740590810775,0.1836723834276199,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9662780761719,0.7452561259269714,0.1631627231836319,0.7391089797019958,284.9682922363281,284.95001220703125,294.293701171875,287.8081970214844,294.2919921875,297.1852722167969,282.9726257324219,1.0,0.3896832764148712,1.0,1.0,0.0,1.0,-2.077901124954224,2.077897548675537,3.4784857234626543e-06,1.605303168296814,0.8901297450065613,0.8901297450065613,0.0,66.7675552368164,76.0,27437.6171875,-0.0,748.2089233398438,1.0,280.04150390625,281.85009765625,290.728759765625,292.4687805175781,293.1499938964844,293.1499938964844,280.3500061035156,36194.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708642482757568,1.0,0.0,0.0,3.616718053817749,3.61674165725708,8.728158036319655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.15380859375,0.0,1497.897216796875,1895.4371337890625,0.0,2208.516845703125,0.8980107307434082,1.0,0.0,3.0,1.0,0.0
12050400,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.96875,0.9990000128746032,0.4445537030696869,0.3582192063331604,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.96826171875,0.9152973890304564,0.3051681518554687,0.2891159653663635,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.967529296875,0.8325144648551941,0.2292149811983108,0.160986065864563,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9669494628906,0.7870604395866394,0.1928740590810775,0.1836723834276199,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9662780761719,0.7452561259269714,0.1631627231836319,0.7391089797019958,284.9682922363281,284.95001220703125,294.293701171875,287.8081970214844,294.2919921875,297.1852722167969,282.9726257324219,1.0,0.3896832764148712,1.0,1.0,0.0,1.0,-2.077901124954224,2.077897548675537,3.4784857234626543e-06,1.605303168296814,0.8901297450065613,0.8901297450065613,0.0,66.7675552368164,76.0,27437.6171875,-0.0,748.2089233398438,1.0,280.04150390625,281.85009765625,290.728759765625,292.4687805175781,293.1499938964844,293.1499938964844,280.3500061035156,36194.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708642482757568,1.0,0.0,0.0,3.616718053817749,3.61674165725708,8.728158036319655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.15380859375,0.0,1497.897216796875,1895.4371337890625,0.0,2208.516845703125,0.8980107307434082,1.0,0.0,3.0,1.0,0.0
12050460,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2077941894531,0.9990000128746032,0.4422046244144439,0.3637013435363769,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2073059082031,0.9138359427452089,0.3085890710353851,0.2923073470592499,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.20660400390625,0.8303318619728088,0.2308050692081451,0.1620760858058929,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2060546875,0.7850635051727295,0.1944128572940826,0.1851051747798919,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2053527832031,0.7426682114601135,0.1638713926076889,0.7421796917915344,285.20733642578125,284.95001220703125,294.3575134277344,287.8346862792969,294.3558044433594,297.20086669921875,283.2115173339844,1.0,0.3933949172496795,1.0,1.0,0.0,1.0,-2.095033407211304,2.0950300693511963,3.5355769796296954e-06,1.6186338663101196,0.8954132795333862,0.8954132795333862,0.0,68.40547180175781,64.0,26814.658203125,-0.0,768.78759765625,1.0,280.34149169921875,282.10693359375,290.7772827148437,292.4792785644531,293.1499938964844,293.1499938964844,280.6499938964844,35849.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562046647071838,1.0,0.0,0.0,3.6212682723999023,3.6212918758392334,8.750133702051244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.1435546875,0.0,1500.3193359375,1895.4371337890625,0.0,2079.366455078125,0.8987846970558167,1.0,0.0,3.0,1.0,0.0
12050520,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2077941894531,0.9990000128746032,0.4422046244144439,0.3637013435363769,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2073059082031,0.9138359427452089,0.3085890710353851,0.2923073470592499,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.20660400390625,0.8303318619728088,0.2308050692081451,0.1620760858058929,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2060546875,0.7850635051727295,0.1944128572940826,0.1851051747798919,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2053527832031,0.7426682114601135,0.1638713926076889,0.7421796917915344,285.20733642578125,284.95001220703125,294.3575134277344,287.8346862792969,294.3558044433594,297.20086669921875,283.2115173339844,1.0,0.3933949172496795,1.0,1.0,0.0,1.0,-2.095033407211304,2.0950300693511963,3.5355769796296954e-06,1.6186338663101196,0.8954132795333862,0.8954132795333862,0.0,68.40547180175781,64.0,26814.658203125,-0.0,768.78759765625,1.0,280.34149169921875,282.10693359375,290.7772827148437,292.4792785644531,293.1499938964844,293.1499938964844,280.6499938964844,35849.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562046647071838,1.0,0.0,0.0,3.6212682723999023,3.6212918758392334,8.750133702051244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.1435546875,0.0,1500.3193359375,1895.4371337890625,0.0,2079.366455078125,0.8987846970558167,1.0,0.0,3.0,1.0,0.0
12050580,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4331359863281,0.9990000128746032,0.4417035281658172,0.3560212552547455,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4328308105469,0.9254019260406494,0.3122286796569824,0.2956251800060272,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.43231201171875,0.8377448320388794,0.232578232884407,0.1632381379604339,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.431884765625,0.7930557727813721,0.1961344629526138,0.1866284608840942,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4313659667969,0.7488388419151306,0.1647883653640747,0.7457478642463684,285.4328308105469,284.95001220703125,294.421875,287.8609619140625,294.420166015625,297.21759033203125,283.4356689453125,1.0,0.3918634355068207,1.0,1.0,0.0,1.0,-2.097322463989258,2.097318887710572,3.54355893250613e-06,1.6206134557724,0.9036388397216796,0.9036388397216796,0.0,66.83692932128906,67.0,26061.66015625,-0.0,765.1693115234375,1.0,280.6415100097656,282.3503112792969,290.8159484863281,292.47955322265625,293.1499938964844,293.1499938964844,280.3500061035156,35514.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441489100456238,1.0,0.0,0.0,3.638474225997925,3.638498067855835,8.833480933390092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.111328125,0.0,1516.761474609375,1895.4371337890625,0.0,1975.048828125,0.9023934602737428,1.0,0.0,3.0,1.0,0.0
12050640,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4331359863281,0.9990000128746032,0.4417035281658172,0.3560212552547455,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4328308105469,0.9254019260406494,0.3122286796569824,0.2956251800060272,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.43231201171875,0.8377448320388794,0.232578232884407,0.1632381379604339,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.431884765625,0.7930557727813721,0.1961344629526138,0.1866284608840942,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4313659667969,0.7488388419151306,0.1647883653640747,0.7457478642463684,285.4328308105469,284.95001220703125,294.421875,287.8609619140625,294.420166015625,297.21759033203125,283.4356689453125,1.0,0.3918634355068207,1.0,1.0,0.0,1.0,-2.097322463989258,2.097318887710572,3.54355893250613e-06,1.6206134557724,0.9036388397216796,0.9036388397216796,0.0,66.83692932128906,67.0,26061.66015625,-0.0,765.1693115234375,1.0,280.6415100097656,282.3503112792969,290.8159484863281,292.47955322265625,293.1499938964844,293.1499938964844,280.3500061035156,35514.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441489100456238,1.0,0.0,0.0,3.638474225997925,3.638498067855835,8.833480933390092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.111328125,0.0,1516.761474609375,1895.4371337890625,0.0,1975.048828125,0.9023934602737428,1.0,0.0,3.0,1.0,0.0
12050700,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.30877685546875,0.9990000128746032,0.4421427547931671,0.3531454801559448,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3101501464844,0.9302971363067628,0.3137647807598114,0.2972346842288971,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3125915527344,0.8407637476921082,0.2332040667533874,0.1637817770242691,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3144226074219,0.7963585257530212,0.1968269497156143,0.1873758882284164,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3167419433594,0.7514026761054993,0.1651494354009628,0.7476575970649719,285.3101806640625,284.95001220703125,294.4541931152344,287.8739929199219,294.4524841308594,297.2232971191406,283.2966003417969,1.0,0.3919383287429809,1.0,1.0,0.0,1.0,-2.099637746810913,2.0996341705322266,3.551152076397557e-06,1.6223080158233645,0.9049087166786194,0.9049087166786194,0.0,66.29210662841797,67.0,26964.890625,-0.0,765.2352294921875,1.0,280.39874267578125,282.18426513671875,290.94342041015625,292.748046875,293.1499938964844,293.1499938964844,280.3500061035156,35526.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569407820701599,1.0,0.0,0.0,3.647879123687744,3.6479029655456543,8.879206347955915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.90966796875,0.0,1527.27294921875,1895.4371337890625,0.0,2085.794189453125,0.9044447541236876,1.0,0.0,3.0,1.0,0.0
