time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12050760,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25421142578125,0.9990000128746032,0.4418113827705383,0.3525375723838806,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.25439453125,0.9324128031730652,0.3149110972881317,0.298460990190506,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2547607421875,0.8416845202445984,0.2334672510623932,0.1640674918889999,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2550354003906,0.7975615859031677,0.1972485482692718,0.1878779530525207,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25537109375,0.7521478533744812,0.1652823388576507,0.7486726641654968,285.25439453125,284.95001220703125,294.4865417480469,287.8868713378906,294.4848327636719,297.22442626953125,283.2527160644531,1.0,0.3923186063766479,1.0,1.0,0.0,1.0,-2.102545738220215,2.1025421619415283,3.560892537279869e-06,1.6245561838150024,0.9063243865966796,0.9063243865966796,0.0,66.24407958984375,70.0,27130.279296875,-0.0,767.59228515625,1.0,280.35772705078125,282.1345520019531,290.97882080078125,292.7754211425781,293.1499938964844,293.1499938964844,280.04998779296875,35576.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678995132446289,1.0,0.0,0.0,3.655205965042114,3.655229806900024,8.914910267776577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.68603515625,0.0,1535.796630859375,1895.4371337890625,0.0,2182.208740234375,0.906143844127655,1.0,0.0,3.0,1.0,0.0
12050820,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.054931640625,0.9990000128746032,0.4388958215713501,0.355347990989685,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0551147460937,0.9316863417625428,0.3165635168552398,0.3002376556396484,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.05548095703125,0.8397385478019714,0.2333845049142837,0.164166510105133,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0557556152344,0.7961238622665405,0.1975931674242019,0.1883827149868011,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.05615234375,0.7501848340034485,0.1650581806898117,0.7485284209251404,285.0551452636719,284.95001220703125,294.5512084960937,287.9122619628906,294.54949951171875,297.21954345703125,283.0534362792969,1.0,0.393826276063919,1.0,1.0,0.0,1.0,-2.1086068153381348,2.108603239059448,3.581215878512012e-06,1.6292264461517334,0.9061346650123596,0.9061346650123596,0.0,66.99837493896484,73.0,28227.7109375,-0.0,775.5916137695312,1.0,280.0581359863281,281.9017028808594,291.0269775390625,292.9191589355469,293.1499938964844,293.1499938964844,279.75,35756.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954027652740479,1.0,0.0,0.0,3.665066957473755,3.665091037750244,8.963076538748282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.86083984375,0.0,1548.164306640625,1895.4371337890625,0.0,2429.470458984375,0.9084650278091432,1.0,0.0,3.0,1.0,0.0
12050880,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.054931640625,0.9990000128746032,0.4388958215713501,0.355347990989685,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0551147460937,0.9316863417625428,0.3165635168552398,0.3002376556396484,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.05548095703125,0.8397385478019714,0.2333845049142837,0.164166510105133,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0557556152344,0.7961238622665405,0.1975931674242019,0.1883827149868011,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.05615234375,0.7501848340034485,0.1650581806898117,0.7485284209251404,285.0551452636719,284.95001220703125,294.5512084960937,287.9122619628906,294.54949951171875,297.21954345703125,283.0534362792969,1.0,0.393826276063919,1.0,1.0,0.0,1.0,-2.1086068153381348,2.108603239059448,3.581215878512012e-06,1.6292264461517334,0.9061346650123596,0.9061346650123596,0.0,66.99837493896484,73.0,28227.7109375,-0.0,775.5916137695312,1.0,280.0581359863281,281.9017028808594,291.0269775390625,292.9191589355469,293.1499938964844,293.1499938964844,279.75,35756.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954027652740479,1.0,0.0,0.0,3.665066957473755,3.665091037750244,8.963076538748282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.86083984375,0.0,1548.164306640625,1895.4371337890625,0.0,2429.470458984375,0.9084650278091432,1.0,0.0,3.0,1.0,0.0
12050940,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8573608398437,0.9990000128746032,0.4331181049346924,0.3619617223739624,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8575439453125,0.9264854192733764,0.3176959156990051,0.3014619052410126,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8578796386719,0.8344361186027527,0.232806459069252,0.1638757288455963,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8581237792969,0.7911802530288696,0.1974990963935852,0.1884381026029586,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8584899902344,0.7449933290481567,0.1643141210079193,0.7459976673126221,284.8575439453125,284.95001220703125,294.6155700683594,287.9369506835937,294.6138610839844,297.2093505859375,282.8560485839844,1.0,0.3960168957710266,1.0,1.0,0.0,1.0,-2.11469841003418,2.114694833755493,3.601670869102236e-06,1.6338996887207031,0.9033158421516418,0.9033158421516418,0.0,68.56964874267578,61.0,29311.435546875,-0.0,786.6025390625,1.0,279.75811767578125,281.67144775390625,291.0298767089844,292.9953918457031,293.1499938964844,293.1499938964844,279.45001220703125,35988.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173889517784119,1.0,0.0,0.0,3.666345834732056,3.666369915008545,8.969333293862292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.64013671875,0.0,1551.34033203125,1895.4371337890625,0.0,2631.396728515625,0.908905565738678,1.0,0.0,3.0,1.0,0.0
12051000,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8573608398437,0.9990000128746032,0.4331181049346924,0.3619617223739624,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8575439453125,0.9264854192733764,0.3176959156990051,0.3014619052410126,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8578796386719,0.8344361186027527,0.232806459069252,0.1638757288455963,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8581237792969,0.7911802530288696,0.1974990963935852,0.1884381026029586,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8584899902344,0.7449933290481567,0.1643141210079193,0.7459976673126221,284.8575439453125,284.95001220703125,294.6155700683594,287.9369506835937,294.6138610839844,297.2093505859375,282.8560485839844,1.0,0.3960168957710266,1.0,1.0,0.0,1.0,-2.11469841003418,2.114694833755493,3.601670869102236e-06,1.6338996887207031,0.9033158421516418,0.9033158421516418,0.0,68.56964874267578,61.0,29311.435546875,-0.0,786.6025390625,1.0,279.75811767578125,281.67144775390625,291.0298767089844,292.9953918457031,293.1499938964844,293.1499938964844,279.45001220703125,35988.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173889517784119,1.0,0.0,0.0,3.666345834732056,3.666369915008545,8.969333293862292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.64013671875,0.0,1551.34033203125,1895.4371337890625,0.0,2631.396728515625,0.908905565738678,1.0,0.0,3.0,1.0,0.0
12051060,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.6484680175781,0.9990000128746032,0.4269012212753296,0.3572087585926056,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.64874267578125,0.9322068095207214,0.3184838593006134,0.3022437691688537,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6492919921875,0.8369489312171936,0.2319342494010925,0.1632867455482483,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.649658203125,0.7942840456962585,0.1971094459295272,0.1880970597267151,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.65020751953125,0.7465603351593018,0.1631751805543899,0.7411046028137207,284.6487731933594,284.95001220703125,294.6793212890625,287.9608154296875,294.6776428222656,297.1974792480469,282.6459655761719,1.0,0.3928407430648803,1.0,1.0,0.0,1.0,-2.102954626083374,2.1029510498046875,3.56228315467888e-06,1.624884843826294,0.8976703882217407,0.8976703882217407,0.0,67.2381362915039,49.0,30232.044921875,-0.0,771.5017700195312,1.0,279.4581298828125,281.4372253417969,291.03009033203125,293.0557556152344,293.1499938964844,293.1499938964844,279.75,36264.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342739343643188,1.0,0.0,0.0,3.657541275024414,3.6575655937194815,8.926306236389792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.544921875,0.0,1543.5555419921875,1895.4371337890625,0.0,2788.266357421875,0.9071194529533386,1.0,0.0,3.0,1.0,0.0
12051120,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.6484680175781,0.9990000128746032,0.4269012212753296,0.3572087585926056,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.64874267578125,0.9322068095207214,0.3184838593006134,0.3022437691688537,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6492919921875,0.8369489312171936,0.2319342494010925,0.1632867455482483,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.649658203125,0.7942840456962585,0.1971094459295272,0.1880970597267151,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.65020751953125,0.7465603351593018,0.1631751805543899,0.7411046028137207,284.6487731933594,284.95001220703125,294.6793212890625,287.9608154296875,294.6776428222656,297.1974792480469,282.6459655761719,1.0,0.3928407430648803,1.0,1.0,0.0,1.0,-2.102954626083374,2.1029510498046875,3.56228315467888e-06,1.624884843826294,0.8976703882217407,0.8976703882217407,0.0,67.2381362915039,49.0,30232.044921875,-0.0,771.5017700195312,1.0,279.4581298828125,281.4372253417969,291.03009033203125,293.0557556152344,293.1499938964844,293.1499938964844,279.75,36264.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342739343643188,1.0,0.0,0.0,3.657541275024414,3.6575655937194815,8.926306236389792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.544921875,0.0,1543.5555419921875,1895.4371337890625,0.0,2788.266357421875,0.9071194529533386,1.0,0.0,3.0,1.0,0.0
12051180,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8341369628906,0.9990000128746032,0.4261040389537811,0.3406142294406891,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.833984375,0.9505783915519714,0.3202150166034698,0.303392231464386,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8335876464844,0.8491057753562927,0.2319230437278747,0.1629453748464584,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.83331298828125,0.8070725202560425,0.1973154246807098,0.1879250407218933,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8328857421875,0.7566331624984741,0.1625887304544448,0.7367401123046875,284.8339538574219,284.95001220703125,294.74224853515625,287.9837341308594,294.7405700683594,297.1971130371094,282.8357238769531,1.0,0.3858342170715332,1.0,1.0,0.0,1.0,-2.078550100326538,2.0785467624664307,3.4806207622750662e-06,1.605796456336975,0.8975440859794617,0.8975440859794617,0.0,63.1389045715332,67.0,29145.853515625,-0.0,735.906982421875,1.0,279.7421875,281.648681640625,290.9149475097656,292.8070983886719,293.1499938964844,293.1499938964844,280.04998779296875,36172.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154603838920593,1.0,0.0,0.0,3.65006160736084,3.650085687637329,8.889834930414509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.2890625,0.0,1534.5245361328125,1895.4371337890625,0.0,2613.56591796875,0.9054206013679504,1.0,0.0,3.0,1.0,0.0
12051240,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8341369628906,0.9990000128746032,0.4261040389537811,0.3406142294406891,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.833984375,0.9505783915519714,0.3202150166034698,0.303392231464386,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8335876464844,0.8491057753562927,0.2319230437278747,0.1629453748464584,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.83331298828125,0.8070725202560425,0.1973154246807098,0.1879250407218933,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8328857421875,0.7566331624984741,0.1625887304544448,0.7367401123046875,284.8339538574219,284.95001220703125,294.74224853515625,287.9837341308594,294.7405700683594,297.1971130371094,282.8357238769531,1.0,0.3858342170715332,1.0,1.0,0.0,1.0,-2.078550100326538,2.0785467624664307,3.4806207622750662e-06,1.605796456336975,0.8975440859794617,0.8975440859794617,0.0,63.1389045715332,67.0,29145.853515625,-0.0,735.906982421875,1.0,279.7421875,281.648681640625,290.9149475097656,292.8070983886719,293.1499938964844,293.1499938964844,280.04998779296875,36172.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154603838920593,1.0,0.0,0.0,3.65006160736084,3.650085687637329,8.889834930414509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.2890625,0.0,1534.5245361328125,1895.4371337890625,0.0,2613.56591796875,0.9054206013679504,1.0,0.0,3.0,1.0,0.0
12051300,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9834899902344,0.9990000128746032,0.4275003373622894,0.3384431302547455,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9823303222656,0.954021453857422,0.321524977684021,0.3044633269309997,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9792785644531,0.8511464595794678,0.2323291301727295,0.1631174832582473,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9772644042969,0.8092018365859985,0.1977474242448806,0.1882060468196869,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.97430419921875,0.75811368227005,0.1626739650964737,0.7364363670349121,284.9820251464844,284.95001220703125,294.7732849121094,287.9947814941406,294.7716064453125,297.20166015625,282.9981994628906,1.0,0.3858990371227264,1.0,1.0,0.0,1.0,-2.0773825645446777,2.077378988265991,3.476151505310554e-06,1.6045094728469849,0.8991514444351196,0.8991514444351196,0.0,62.657325744628906,67.0,28337.884765625,-0.0,733.2222290039062,1.0,279.998779296875,281.8343200683594,290.87060546875,292.6468811035156,293.1499938964844,293.1499938964844,280.04998779296875,36069.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001436591148376,1.0,0.0,0.0,3.648868322372437,3.648892164230346,8.884022690835991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.67822265625,0.0,1532.428955078125,1895.4371337890625,0.0,2472.73828125,0.905126929283142,1.0,0.0,3.0,1.0,0.0
12051360,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.05718994140625,0.9990000128746032,0.4283136129379272,0.3412892818450928,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0569152832031,0.952717900276184,0.3230872452259063,0.3058681190013885,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.05615234375,0.8495191335678101,0.2329629063606262,0.1635156124830246,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0556640625,0.8077187538146973,0.1983728408813476,0.1887465119361877,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.054931640625,0.7563934326171875,0.1629717499017715,0.7374832034111023,285.0568542480469,284.95001220703125,294.8039855957031,288.0055236816406,294.8023376464844,297.2080383300781,283.0609741210937,1.0,0.3877956867218017,1.0,1.0,0.0,1.0,-2.084862232208252,2.0848588943481445,3.500725370031432e-06,1.610152244567871,0.9006684422492981,0.9006684422492981,0.0,63.42680740356445,85.0,28384.892578125,-0.0,742.3091430664062,1.0,280.0418395996094,281.8958435058594,290.90435791015625,292.7145080566406,293.1499938964844,293.1499938964844,279.75,35953.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906912565231323,1.0,0.0,0.0,3.650749683380127,3.650773763656616,8.893186418390542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.24462890625,0.0,1533.6551513671875,1895.4371337890625,0.0,2386.640625,0.9054372310638428,1.0,0.0,3.0,1.0,0.0
12051420,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9024353027344,0.9990000128746032,0.4242211878299713,0.359858751296997,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9024658203125,0.936916172504425,0.3254075944423675,0.3084743022918701,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9025573730469,0.8364734053611755,0.2335296869277954,0.1641998589038849,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9026184082031,0.7947320938110352,0.1991568356752395,0.1898040622472763,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9027709960937,0.7443954944610596,0.163154050707817,0.7397797107696533,284.9024658203125,284.95001220703125,294.8642883300781,288.0260925292969,294.8627014160156,297.2102355957031,282.9026794433594,1.0,0.3962109684944153,1.0,1.0,0.0,1.0,-2.1151328086853027,2.115129232406616,3.601902335503837e-06,1.6334677934646606,0.8988067507743835,0.8988067507743835,0.0,68.1044921875,88.0,29665.669921875,-0.0,785.3190307617188,1.0,279.7578125,281.70166015625,291.0733947753906,293.0148010253906,293.1499938964844,293.1499938964844,280.04998779296875,36053.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048660755157471,1.0,0.0,0.0,3.64966344833374,3.6496875286102295,8.887896001397166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.17578125,0.0,1533.19580078125,1895.4371337890625,0.0,2515.99755859375,0.9052330255508424,1.0,0.0,3.0,1.0,0.0
12051480,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9024353027344,0.9990000128746032,0.4242211878299713,0.359858751296997,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9024658203125,0.936916172504425,0.3254075944423675,0.3084743022918701,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9025573730469,0.8364734053611755,0.2335296869277954,0.1641998589038849,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9026184082031,0.7947320938110352,0.1991568356752395,0.1898040622472763,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9027709960937,0.7443954944610596,0.163154050707817,0.7397797107696533,284.9024658203125,284.95001220703125,294.8642883300781,288.0260925292969,294.8627014160156,297.2102355957031,282.9026794433594,1.0,0.3962109684944153,1.0,1.0,0.0,1.0,-2.1151328086853027,2.115129232406616,3.601902335503837e-06,1.6334677934646606,0.8988067507743835,0.8988067507743835,0.0,68.1044921875,88.0,29665.669921875,-0.0,785.3190307617188,1.0,279.7578125,281.70166015625,291.0733947753906,293.0148010253906,293.1499938964844,293.1499938964844,280.04998779296875,36053.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048660755157471,1.0,0.0,0.0,3.64966344833374,3.6496875286102295,8.887896001397166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.17578125,0.0,1533.19580078125,1895.4371337890625,0.0,2515.99755859375,0.9052330255508424,1.0,0.0,3.0,1.0,0.0
12051540,296.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1272277832031,0.9983024597167968,0.4158618748188019,0.3762471377849579,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1268005371094,0.9210901856422424,0.3280642926692962,0.3109226524829864,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1260070800781,0.8239960670471191,0.2343684285879135,0.1647679656744003,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.12548828125,0.7821005582809448,0.2001274675130844,0.1907547414302826,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.12469482421875,0.7328106164932251,0.1632542908191681,0.7407860159873962,285.1267395019531,284.95001220703125,294.9228515625,288.0452575683594,294.9213562011719,297.2131042480469,283.1307678222656,1.0,0.4035207033157348,1.0,1.0,0.0,1.0,-2.141018867492676,2.14101505279541,3.690259745781077e-06,1.653774619102478,0.9028584361076356,0.9028584361076356,0.0,73.0138931274414,91.0,29146.65234375,-0.0,826.2352294921875,1.0,280.04217529296875,281.9446105957031,291.0227966308594,292.8930969238281,293.1499938964844,293.1499938964844,279.75,35845.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966102957725525,1.0,0.0,0.0,3.654174327850342,3.654198408126831,8.909879056773207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.89892578125,0.0,1536.6630859375,1895.4371337890625,0.0,2440.474853515625,0.9061288833618164,1.0,0.0,3.0,1.0,0.0
12051600,296.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1272277832031,0.9983024597167968,0.4158618748188019,0.3762471377849579,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1268005371094,0.9210901856422424,0.3280642926692962,0.3109226524829864,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1260070800781,0.8239960670471191,0.2343684285879135,0.1647679656744003,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.12548828125,0.7821005582809448,0.2001274675130844,0.1907547414302826,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.12469482421875,0.7328106164932251,0.1632542908191681,0.7407860159873962,285.1267395019531,284.95001220703125,294.9228515625,288.0452575683594,294.9213562011719,297.2131042480469,283.1307678222656,1.0,0.4035207033157348,1.0,1.0,0.0,1.0,-2.141018867492676,2.14101505279541,3.690259745781077e-06,1.653774619102478,0.9028584361076356,0.9028584361076356,0.0,73.0138931274414,91.0,29146.65234375,-0.0,826.2352294921875,1.0,280.04217529296875,281.9446105957031,291.0227966308594,292.8930969238281,293.1499938964844,293.1499938964844,279.75,35845.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966102957725525,1.0,0.0,0.0,3.654174327850342,3.654198408126831,8.909879056773207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.89892578125,0.0,1536.6630859375,1895.4371337890625,0.0,2440.474853515625,0.9061288833618164,1.0,0.0,3.0,1.0,0.0
12051660,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9476318359375,0.9731779098510742,0.409408837556839,0.3701271116733551,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9478454589844,0.898652195930481,0.3300967514514923,0.3133996129035949,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9482727050781,0.805178165435791,0.234693706035614,0.1653773486614227,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9485778808594,0.7637865543365479,0.2006818652153015,0.1917409747838974,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.94903564453125,0.7158776521682739,0.1628705561161041,0.7411891222000122,284.9478759765625,284.95001220703125,294.9794006347656,288.0628967285156,294.9779663085937,297.2119445800781,282.94580078125,1.0,0.4088956117630005,1.0,1.0,0.0,1.0,-2.138845682144165,2.1388418674468994,3.6827293570240727e-06,1.65202796459198,0.901469886302948,0.901469886302948,0.0,79.87834167480469,94.0,30111.1875,-0.0,849.3424682617188,1.0,279.7577819824219,281.7289428710937,291.1364440917969,293.1269226074219,293.1499938964844,293.1499938964844,279.45001220703125,35964.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159529566764832,1.0,0.0,0.0,3.656601667404175,3.656625747680664,8.92172067779029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.865234375,0.0,1540.259765625,1895.4371337890625,0.0,2618.1181640625,0.9067179560661316,1.0,0.0,3.0,1.0,0.0
12051720,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9476318359375,0.9731779098510742,0.409408837556839,0.3701271116733551,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9478454589844,0.898652195930481,0.3300967514514923,0.3133996129035949,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9482727050781,0.805178165435791,0.234693706035614,0.1653773486614227,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9485778808594,0.7637865543365479,0.2006818652153015,0.1917409747838974,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.94903564453125,0.7158776521682739,0.1628705561161041,0.7411891222000122,284.9478759765625,284.95001220703125,294.9794006347656,288.0628967285156,294.9779663085937,297.2119445800781,282.94580078125,1.0,0.4088956117630005,1.0,1.0,0.0,1.0,-2.138845682144165,2.1388418674468994,3.6827293570240727e-06,1.65202796459198,0.901469886302948,0.901469886302948,0.0,79.87834167480469,94.0,30111.1875,-0.0,849.3424682617188,1.0,279.7577819824219,281.7289428710937,291.1364440917969,293.1269226074219,293.1499938964844,293.1499938964844,279.45001220703125,35964.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159529566764832,1.0,0.0,0.0,3.656601667404175,3.656625747680664,8.92172067779029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.865234375,0.0,1540.259765625,1895.4371337890625,0.0,2618.1181640625,0.9067179560661316,1.0,0.0,3.0,1.0,0.0
12051780,296.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7404479980469,0.950123965740204,0.4042757153511047,0.3656313717365265,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.7406616210937,0.8825297355651855,0.3312161266803741,0.3148674964904785,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.7411499023437,0.7893930673599243,0.2342111766338348,0.1653351336717605,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.741455078125,0.7499604821205139,0.2005913108587265,0.1920251101255417,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.74200439453125,0.7010756731033325,0.1619685292243957,0.7387621402740479,284.74072265625,284.95001220703125,295.0336608886719,288.0788879394531,295.0322570800781,297.2033386230469,282.7384338378906,1.0,0.4129039943218231,1.0,1.0,0.0,1.0,-2.132587432861328,2.1325838565826416,3.661157506940072e-06,1.647039532661438,0.897035539150238,0.897035539150238,0.0,85.72870635986328,97.0,31024.693359375,-0.0,864.8460083007812,1.0,279.45819091796875,281.4926452636719,291.1647644042969,293.2344055175781,293.1499938964844,293.1499938964844,279.75,36191.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371853232383728,1.0,0.0,0.0,3.650356531143189,3.6503806114196777,8.89127193204331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.8349609375,0.0,1535.0006103515625,1895.4371337890625,0.0,2815.429443359375,0.9054694175720216,1.0,0.0,3.0,1.0,0.0
12051840,296.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7404479980469,0.950123965740204,0.4042757153511047,0.3656313717365265,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.7406616210937,0.8825297355651855,0.3312161266803741,0.3148674964904785,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.7411499023437,0.7893930673599243,0.2342111766338348,0.1653351336717605,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.741455078125,0.7499604821205139,0.2005913108587265,0.1920251101255417,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.74200439453125,0.7010756731033325,0.1619685292243957,0.7387621402740479,284.74072265625,284.95001220703125,295.0336608886719,288.0788879394531,295.0322570800781,297.2033386230469,282.7384338378906,1.0,0.4129039943218231,1.0,1.0,0.0,1.0,-2.132587432861328,2.1325838565826416,3.661157506940072e-06,1.647039532661438,0.897035539150238,0.897035539150238,0.0,85.72870635986328,97.0,31024.693359375,-0.0,864.8460083007812,1.0,279.45819091796875,281.4926452636719,291.1647644042969,293.2344055175781,293.1499938964844,293.1499938964844,279.75,36191.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371853232383728,1.0,0.0,0.0,3.650356531143189,3.6503806114196777,8.89127193204331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.8349609375,0.0,1535.0006103515625,1895.4371337890625,0.0,2815.429443359375,0.9054694175720216,1.0,0.0,3.0,1.0,0.0
12051900,296.8611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.87188720703125,0.9400728940963744,0.402434766292572,0.3637120723724365,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8706970214844,0.8762534856796265,0.331978291273117,0.3155096471309662,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8677673339844,0.7830421924591064,0.2341272830963134,0.1652429401874542,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8660583496094,0.7445492148399353,0.2006432861089706,0.1920722424983978,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8631286621094,0.6948480606079102,0.1616112887859344,0.7372061610221863,284.8703308105469,284.95001220703125,295.059814453125,288.0862121582031,295.0584716796875,297.2010498046875,282.88458251953125,1.0,0.4145392179489136,1.0,1.0,0.0,1.0,-2.129127264022827,2.1291236877441406,3.649182417575503e-06,1.6442337036132812,0.8977043032646179,0.8977043032646179,0.0,88.24504852294922,97.0,30201.373046875,-0.0,870.7734375,1.0,279.7013244628906,281.6613464355469,291.0645751953125,292.9967956542969,293.1499938964844,293.1499938964844,279.75,36143.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295350670814514,1.0,0.0,0.0,3.647291898727417,3.647315979003906,8.876348260855593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.5908203125,0.0,1531.229736328125,1895.4371337890625,0.0,2744.1181640625,0.9048137664794922,1.0,0.0,3.0,1.0,0.0
12051960,296.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.93475341796875,0.9327536225318908,0.4012575447559356,0.3625039160251617,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9345092773437,0.8721987009048462,0.3331300020217895,0.3165228068828583,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9339294433594,0.7787559032440186,0.2343859672546386,0.1653824150562286,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.93359375,0.7409251928329468,0.200952336192131,0.1923410147428512,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9329528808594,0.6904700398445129,0.1615021526813507,0.7366059422492981,284.9344482421875,284.95001220703125,295.0852966308594,288.0931091308594,295.083984375,297.2028503417969,282.9372863769531,1.0,0.4161227941513061,1.0,1.0,0.0,1.0,-2.1286582946777344,2.128654718399048,3.6473925320024136e-06,1.6437492370605469,0.8982961177825928,0.8982961177825928,0.0,90.23043823242188,100.0,30152.134765625,-0.0,877.5383911132812,1.0,279.74224853515625,281.7149963378906,291.0471496582031,292.9981689453125,293.1499938964844,293.1499938964844,280.04998779296875,36061.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231549859046936,1.0,0.0,0.0,3.6469225883483887,3.646946668624878,8.874550871951215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.06884765625,0.0,1530.20751953125,1895.4371337890625,0.0,2684.822998046875,0.9046471118927002,1.0,0.0,3.0,1.0,0.0
12052020,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1561279296875,0.9224972128868104,0.3997756838798523,0.3610420227050781,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1558837890625,0.8675639033317566,0.3360859155654907,0.3192199170589447,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1552124023437,0.7734878659248352,0.2354892939329147,0.166103720664978,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.15484619140625,0.736521303653717,0.2020508199930191,0.1933441162109375,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1541442871094,0.6848637461662292,0.1617917120456695,0.7376981973648071,285.1557922363281,284.95001220703125,295.1340637207031,288.1053771972656,295.1328125,297.2122497558594,283.1589660644531,1.0,0.4193197786808014,1.0,1.0,0.0,1.0,-2.1335196495056152,2.1335160732269287,3.6636563436331926e-06,1.6473453044891355,0.9027746319770812,0.9027746319770812,0.0,93.36148071289062,103.0,29348.578125,-0.0,893.4510498046875,1.0,280.0417785644531,281.9586486816406,291.02508544921875,292.9002380371094,293.1499938964844,293.1499938964844,279.75,35823.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027766942977905,1.0,0.0,0.0,3.6525723934173584,3.652596473693848,8.902068771021732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.783203125,0.0,1534.7110595703125,1895.4371337890625,0.0,2496.8388671875,0.9057549834251404,1.0,0.0,3.0,1.0,0.0
12052080,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1561279296875,0.9224972128868104,0.3997756838798523,0.3610420227050781,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1558837890625,0.8675639033317566,0.3360859155654907,0.3192199170589447,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1552124023437,0.7734878659248352,0.2354892939329147,0.166103720664978,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.15484619140625,0.736521303653717,0.2020508199930191,0.1933441162109375,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1541442871094,0.6848637461662292,0.1617917120456695,0.7376981973648071,285.1557922363281,284.95001220703125,295.1340637207031,288.1053771972656,295.1328125,297.2122497558594,283.1589660644531,1.0,0.4193197786808014,1.0,1.0,0.0,1.0,-2.1335196495056152,2.1335160732269287,3.6636563436331926e-06,1.6473453044891355,0.9027746319770812,0.9027746319770812,0.0,93.36148071289062,103.0,29348.578125,-0.0,893.4510498046875,1.0,280.0417785644531,281.9586486816406,291.02508544921875,292.9002380371094,293.1499938964844,293.1499938964844,279.75,35823.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027766942977905,1.0,0.0,0.0,3.6525723934173584,3.652596473693848,8.902068771021732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.783203125,0.0,1534.7110595703125,1895.4371337890625,0.0,2496.8388671875,0.9057549834251404,1.0,0.0,3.0,1.0,0.0
12052140,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9776916503906,0.9122567176818848,0.3969290256500244,0.3591072261333465,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.97784423828125,0.8630142211914062,0.3383393883705139,0.3217753469944,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9783020019531,0.7683420181274414,0.2360163033008575,0.1667584478855133,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9785461425781,0.7323029637336731,0.2027805745601654,0.1943472027778625,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.97906494140625,0.6796293258666992,0.1618634164333343,0.7393217086791992,284.9779052734375,284.95001220703125,295.1796569824219,288.1156311035156,295.1784973144531,297.2144470214844,282.9759216308594,1.0,0.4225063621997833,1.0,1.0,0.0,1.0,-2.138212203979492,2.1382086277008057,3.6796266158489743e-06,1.6509603261947632,0.9017826318740844,0.9017826318740844,0.0,96.56482696533205,106.0,30350.75,-0.0,909.5317993164062,1.0,279.7578430175781,281.7449035644531,291.166748046875,293.1646423339844,293.1499938964844,293.1499938964844,279.45001220703125,35932.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178062438964844,1.0,0.0,0.0,3.656106472015381,3.65613055229187,8.919304264054517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.29443359375,0.0,1539.47021484375,1895.4371337890625,0.0,2635.2578125,0.9065868854522704,1.0,0.0,3.0,1.0,0.0
12052200,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9776916503906,0.9122567176818848,0.3969290256500244,0.3591072261333465,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.97784423828125,0.8630142211914062,0.3383393883705139,0.3217753469944,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9783020019531,0.7683420181274414,0.2360163033008575,0.1667584478855133,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9785461425781,0.7323029637336731,0.2027805745601654,0.1943472027778625,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.97906494140625,0.6796293258666992,0.1618634164333343,0.7393217086791992,284.9779052734375,284.95001220703125,295.1796569824219,288.1156311035156,295.1784973144531,297.2144470214844,282.9759216308594,1.0,0.4225063621997833,1.0,1.0,0.0,1.0,-2.138212203979492,2.1382086277008057,3.6796266158489743e-06,1.6509603261947632,0.9017826318740844,0.9017826318740844,0.0,96.56482696533205,106.0,30350.75,-0.0,909.5317993164062,1.0,279.7578430175781,281.7449035644531,291.166748046875,293.1646423339844,293.1499938964844,293.1499938964844,279.45001220703125,35932.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178062438964844,1.0,0.0,0.0,3.656106472015381,3.65613055229187,8.919304264054517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.29443359375,0.0,1539.47021484375,1895.4371337890625,0.0,2635.2578125,0.9065868854522704,1.0,0.0,3.0,1.0,0.0
12052260,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.77008056640625,0.8998423218727112,0.3928216993808746,0.355783998966217,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7702331542969,0.85611492395401,0.3395853042602539,0.3232980966567993,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.770751953125,0.7609248757362366,0.2356492578983307,0.1667468845844268,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.77105712890625,0.7261294722557068,0.2028045207262039,0.1946688890457153,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7716369628906,0.6722896695137024,0.1612929552793502,0.7381473779678345,284.77032470703125,284.95001220703125,295.2217712402344,288.12371826171875,295.2207336425781,297.2069702148437,282.7679443359375,1.0,0.4252366423606872,1.0,1.0,0.0,1.0,-2.135016441345215,2.135012626647949,3.6686185467260657e-06,1.648419737815857,0.8977426290512085,0.8977426290512085,0.0,100.44293975830078,109.0,31269.451171875,-0.0,920.6051025390624,1.0,279.45819091796875,281.5082397460937,291.2070007324219,293.2898254394531,293.1499938964844,293.1499938964844,279.75,36153.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388108611106873,1.0,0.0,0.0,3.651301145553589,3.651325225830078,8.895873975234281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.62890625,0.0,1535.7630615234375,1895.4371337890625,0.0,2830.607177734375,0.9056544303894044,1.0,0.0,3.0,1.0,0.0
12052320,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.77008056640625,0.8998423218727112,0.3928216993808746,0.355783998966217,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7702331542969,0.85611492395401,0.3395853042602539,0.3232980966567993,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.770751953125,0.7609248757362366,0.2356492578983307,0.1667468845844268,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.77105712890625,0.7261294722557068,0.2028045207262039,0.1946688890457153,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7716369628906,0.6722896695137024,0.1612929552793502,0.7381473779678345,284.77032470703125,284.95001220703125,295.2217712402344,288.12371826171875,295.2207336425781,297.2069702148437,282.7679443359375,1.0,0.4252366423606872,1.0,1.0,0.0,1.0,-2.135016441345215,2.135012626647949,3.6686185467260657e-06,1.648419737815857,0.8977426290512085,0.8977426290512085,0.0,100.44293975830078,109.0,31269.451171875,-0.0,920.6051025390624,1.0,279.45819091796875,281.5082397460937,291.2070007324219,293.2898254394531,293.1499938964844,293.1499938964844,279.75,36153.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388108611106873,1.0,0.0,0.0,3.651301145553589,3.651325225830078,8.895873975234281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.62890625,0.0,1535.7630615234375,1895.4371337890625,0.0,2830.607177734375,0.9056544303894044,1.0,0.0,3.0,1.0,0.0
12052380,296.8927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9620056152344,0.8901587724685669,0.3902749419212341,0.3531135022640228,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9618225097656,0.850926399230957,0.3415921628475189,0.3249995112419128,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.96124267578125,0.7550908327102661,0.2359079867601394,0.1668222099542617,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9609069824219,0.7211403250694275,0.2032466530799865,0.1950220465660095,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.96026611328125,0.6662578582763672,0.1610360443592071,0.736838698387146,284.96173095703125,284.95001220703125,295.2601623535156,288.1295166015625,295.2592163085937,297.2070007324219,282.9644470214844,1.0,0.4277048707008362,1.0,1.0,0.0,1.0,-2.13278865814209,2.132784843444824,3.660727998067159e-06,1.6465084552764893,0.8993545770645142,0.8993545770645142,0.0,103.8206558227539,112.0,30383.26171875,-0.0,930.75732421875,1.0,279.7421875,281.72882080078125,291.08770751953125,293.054443359375,293.1499938964844,293.1499938964844,280.04998779296875,36022.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257594704627991,1.0,0.0,0.0,3.649359703063965,3.649383544921875,8.886415230335842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.1923828125,0.0,1532.6212158203125,1895.4371337890625,0.0,2709.0068359375,0.9051647186279296,1.0,0.0,3.0,1.0,0.0
12052440,296.8927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9620056152344,0.8901587724685669,0.3902749419212341,0.3531135022640228,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9618225097656,0.850926399230957,0.3415921628475189,0.3249995112419128,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.96124267578125,0.7550908327102661,0.2359079867601394,0.1668222099542617,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9609069824219,0.7211403250694275,0.2032466530799865,0.1950220465660095,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.96026611328125,0.6662578582763672,0.1610360443592071,0.736838698387146,284.96173095703125,284.95001220703125,295.2601623535156,288.1295166015625,295.2592163085937,297.2070007324219,282.9644470214844,1.0,0.4277048707008362,1.0,1.0,0.0,1.0,-2.13278865814209,2.132784843444824,3.660727998067159e-06,1.6465084552764893,0.8993545770645142,0.8993545770645142,0.0,103.8206558227539,112.0,30383.26171875,-0.0,930.75732421875,1.0,279.7421875,281.72882080078125,291.08770751953125,293.054443359375,293.1499938964844,293.1499938964844,280.04998779296875,36022.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257594704627991,1.0,0.0,0.0,3.649359703063965,3.649383544921875,8.886415230335842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.1923828125,0.0,1532.6212158203125,1895.4371337890625,0.0,2709.0068359375,0.9051647186279296,1.0,0.0,3.0,1.0,0.0
12052500,296.90216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1141357421875,0.8868858218193054,0.3895683884620666,0.3523619771003723,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.11328125,0.8496097922325134,0.3429954648017883,0.3262419998645782,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1100769042969,0.7534131407737732,0.236398160457611,0.1671154648065567,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1083374023437,0.7196822762489319,0.2037419527769088,0.195450559258461,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.10498046875,0.6643955111503601,0.1611638367176056,0.7372511625289917,285.1127014160156,284.95001220703125,295.2778625488281,288.1315002441406,295.2769775390625,297.21075439453125,283.1277770996094,1.0,0.429026186466217,1.0,1.0,0.0,1.0,-2.134737968444824,2.1347341537475586,3.667262944873073e-06,1.647953748703003,0.901872217655182,0.901872217655182,0.0,105.15277099609376,112.0,29576.302734375,-0.0,937.4685668945312,1.0,279.9988098144531,281.9146728515625,291.0357360839844,292.8918151855469,293.1499938964844,293.1499938964844,280.04998779296875,35903.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133737444877625,1.0,0.0,0.0,3.651381969451904,3.6514058113098153,8.896266763258609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.8955078125,0.0,1533.9879150390625,1895.4371337890625,0.0,2594.296142578125,0.9055762887001038,1.0,0.0,3.0,1.0,0.0
12052560,296.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1805725097656,0.884430468082428,0.3891292512416839,0.3519432842731476,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.180419921875,0.8489705920219421,0.3446159362792969,0.3277385532855987,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1797790527344,0.7524024248123169,0.2370900511741638,0.1675772666931152,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.179443359375,0.7188094854354858,0.2043993026018142,0.1960550993680954,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1787414550781,0.6631805896759033,0.1614526659250259,0.7384521961212158,285.1802978515625,284.95001220703125,295.2945251464844,288.13287353515625,295.293701171875,297.2165832519531,283.1832275390625,1.0,0.4304555654525757,1.0,1.0,0.0,1.0,-2.1387534141540527,2.138749599456787,3.6808794448006665e-06,1.6510138511657717,0.9041417241096495,0.9041417241096495,0.0,106.30608367919922,100.0,29556.265625,-0.0,945.533935546875,1.0,280.0418701171875,281.9704895019531,291.05682373046875,292.94793701171875,293.1499938964844,293.1499938964844,279.75,35786.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063088059425354,1.0,0.0,0.0,3.6563971042633057,3.656421184539795,8.920721938920906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.6162109375,0.0,1538.698974609375,1895.4371337890625,0.0,2529.243408203125,0.9065846800804138,1.0,0.0,3.0,1.0,0.0
