time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12052620,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9969787597656,0.8880916237831116,0.3866252601146698,0.350089430809021,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9971008300781,0.8557393550872803,0.34688800573349,0.3300951719284057,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.99761962890625,0.7574474215507507,0.2376973927021026,0.1681193262338638,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9978942871094,0.7236676216125488,0.205156460404396,0.1968604028224945,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9984741210937,0.6674862504005432,0.1616096198558807,0.7393984198570251,284.9971923828125,284.95001220703125,295.3245849609375,288.1337280273437,295.3238525390625,297.2186279296875,282.994873046875,1.0,0.4284363985061645,1.0,1.0,0.0,1.0,-2.142120361328125,2.14211654663086,3.692458676596289e-06,1.6536661386489868,0.9033748507499696,0.9033748507499696,0.0,103.8103485107422,88.0,30511.822265625,0.0,939.679443359375,1.0,279.7577209472656,281.7528076171875,291.1861877441406,293.1983337402344,293.1499938964844,293.1499938964844,279.45001220703125,35900.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216201066970825,1.0,0.0,0.0,3.6611719131469727,3.661195993423462,8.944035130298289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.49755859375,0.0,1544.8836669921875,1895.4371337890625,0.0,2670.585205078125,0.9076967239379884,1.0,0.0,3.0,1.0,0.0
12052680,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9969787597656,0.8880916237831116,0.3866252601146698,0.350089430809021,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9971008300781,0.8557393550872803,0.34688800573349,0.3300951719284057,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.99761962890625,0.7574474215507507,0.2376973927021026,0.1681193262338638,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9978942871094,0.7236676216125488,0.205156460404396,0.1968604028224945,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9984741210937,0.6674862504005432,0.1616096198558807,0.7393984198570251,284.9971923828125,284.95001220703125,295.3245849609375,288.1337280273437,295.3238525390625,297.2186279296875,282.994873046875,1.0,0.4284363985061645,1.0,1.0,0.0,1.0,-2.142120361328125,2.14211654663086,3.692458676596289e-06,1.6536661386489868,0.9033748507499696,0.9033748507499696,0.0,103.8103485107422,88.0,30511.822265625,0.0,939.679443359375,1.0,279.7577209472656,281.7528076171875,291.1861877441406,293.1983337402344,293.1499938964844,293.1499938964844,279.45001220703125,35900.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216201066970825,1.0,0.0,0.0,3.6611719131469727,3.661195993423462,8.944035130298289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.49755859375,0.0,1544.8836669921875,1895.4371337890625,0.0,2670.585205078125,0.9076967239379884,1.0,0.0,3.0,1.0,0.0
12052740,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.86334228515625,0.8918300271034241,0.384952187538147,0.3485851287841797,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.874267578125,0.8610379099845886,0.3476951420307159,0.3308373689651489,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9353332519531,0.7615667581558228,0.237736776471138,0.1681113243103027,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9737854003906,0.7275092601776123,0.2053369730710983,0.1969678699970245,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.6711273789405823,0.1615201532840728,0.738644540309906,284.84765625,284.95001220703125,295.33795166015625,288.1331481933594,295.3373107910156,297.21649169921875,282.8330383300781,1.0,0.4261672496795654,1.0,1.0,0.0,1.0,-2.140420913696289,2.1404173374176025,3.6866213122266345e-06,1.6523332595825195,0.9012722969055176,0.9012722969055176,0.0,101.3730239868164,88.0,31339.076171875,0.0,929.1561889648438,1.0,279.5003356933594,281.5662841796875,291.2376708984375,293.3645935058594,293.1499938964844,293.1499938964844,279.45001220703125,36012.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348924517631531,1.0,0.0,0.0,3.6607506275177,3.6607747077941895,8.941977966969716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.5400390625,0.0,1545.2572021484375,1895.4371337890625,0.0,2794.03466796875,0.907638430595398,1.0,0.0,3.0,1.0,0.0
12052800,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.78338623046875,0.8965998888015747,0.3829695880413055,0.3468254506587982,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.7834777832031,0.8673748970031738,0.348211407661438,0.3313272893428802,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7840881347656,0.7665626406669617,0.2375102937221527,0.1679598987102508,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.784423828125,0.7320866584777832,0.205294594168663,0.1969203948974609,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.78515625,0.6755749583244324,0.1612215638160705,0.7372753620147705,284.7836303710937,284.95001220703125,295.3500061035156,288.13189697265625,295.3493957519531,297.2117919921875,282.7808837890625,1.0,0.4232668280601501,1.0,1.0,0.0,1.0,-2.137015581130981,2.137012004852295,3.674975232570432e-06,1.6496844291687012,0.8994706869125366,0.8994706869125366,0.0,98.41436767578124,76.0,31372.296875,0.0,915.1268310546876,1.0,279.45819091796875,281.5118103027344,291.2137756347656,293.30718994140625,293.1499938964844,293.1499938964844,279.75,36125.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423125147819519,1.0,0.0,0.0,3.657407522201538,3.6574316024780273,8.925652537072892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.15185546875,0.0,1542.36767578125,1895.4371337890625,0.0,2863.328369140625,0.9070003032684326,1.0,0.0,3.0,1.0,0.0
12052860,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9569702148437,0.9065132737159728,0.3787739872932434,0.3427017629146576,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9569091796875,0.8800744414329529,0.3481318652629852,0.3311221003532409,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9565734863281,0.7759310007095337,0.2357743084430694,0.1666864603757858,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9563903808594,0.7402032613754272,0.2035805732011795,0.1953315436840057,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9559631347656,0.6826523542404175,0.1587847024202346,0.726791262626648,284.9568176269531,284.95001220703125,295.3728942871094,288.1287841796875,295.372314453125,297.1918029785156,282.95806884765625,1.0,0.4153167307376861,1.0,1.0,0.0,1.0,-2.115793943405152,2.115790367126465,3.602830929594348e-06,1.6331690549850464,0.9009228944778442,0.9009228944778442,0.0,92.12672424316406,64.0,30251.578125,0.0,872.45458984375,1.0,279.74224853515625,281.7178039550781,291.082275390625,293.0499267578125,293.1499938964844,293.1499938964844,279.45001220703125,36013.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284337520599365,1.0,0.0,0.0,3.6559460163116455,3.655970096588135,8.918520961742615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.52978515625,0.0,1539.8948974609375,1895.4371337890625,0.0,2733.870361328125,0.9066278338432312,1.0,0.0,3.0,1.0,0.0
12052920,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9569702148437,0.9065132737159728,0.3787739872932434,0.3427017629146576,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9569091796875,0.8800744414329529,0.3481318652629852,0.3311221003532409,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9565734863281,0.7759310007095337,0.2357743084430694,0.1666864603757858,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9563903808594,0.7402032613754272,0.2035805732011795,0.1953315436840057,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9559631347656,0.6826523542404175,0.1587847024202346,0.726791262626648,284.9568176269531,284.95001220703125,295.3728942871094,288.1287841796875,295.372314453125,297.1918029785156,282.95806884765625,1.0,0.4153167307376861,1.0,1.0,0.0,1.0,-2.115793943405152,2.115790367126465,3.602830929594348e-06,1.6331690549850464,0.9009228944778442,0.9009228944778442,0.0,92.12672424316406,64.0,30251.578125,0.0,872.45458984375,1.0,279.74224853515625,281.7178039550781,291.082275390625,293.0499267578125,293.1499938964844,293.1499938964844,279.45001220703125,36013.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284337520599365,1.0,0.0,0.0,3.6559460163116455,3.655970096588135,8.918520961742615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.52978515625,0.0,1539.8948974609375,1895.4371337890625,0.0,2733.870361328125,0.9066278338432312,1.0,0.0,3.0,1.0,0.0
12052980,296.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.75274658203125,0.9277087450027466,0.3750593662261963,0.3392582237720489,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.7528686523437,0.9019905924797058,0.3487329483032226,0.3314157724380493,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7535705566406,0.7935716509819031,0.23491171002388,0.1658328473567962,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.7539367675781,0.7555980086326599,0.2026925981044769,0.1941150575876236,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7547302246094,0.6970093250274658,0.1572162210941314,0.7178035378456116,284.7530212402344,284.95001220703125,295.39556884765625,288.1259155273437,295.3949584960937,297.1811218261719,282.7497863769531,1.0,0.4058004319667816,1.0,1.0,0.0,1.0,-2.098728895187378,2.0987253189086914,3.5452248994261022e-06,1.619792938232422,0.8967480659484863,0.8967480659484863,0.0,83.40518951416016,52.0,30929.537109375,0.0,825.60986328125,1.0,279.4577941894531,281.4870300292969,291.1553039550781,293.2087097167969,293.1499938964844,293.1499938964844,279.75,36202.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381802439689636,1.0,0.0,0.0,3.649614334106445,3.649638414382935,8.887656690603762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.337890625,0.0,1534.2518310546875,1895.4371337890625,0.0,2824.718017578125,0.905311644077301,1.0,0.0,3.0,1.0,0.0
12053040,296.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.75274658203125,0.9277087450027466,0.3750593662261963,0.3392582237720489,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.7528686523437,0.9019905924797058,0.3487329483032226,0.3314157724380493,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7535705566406,0.7935716509819031,0.23491171002388,0.1658328473567962,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.7539367675781,0.7555980086326599,0.2026925981044769,0.1941150575876236,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7547302246094,0.6970093250274658,0.1572162210941314,0.7178035378456116,284.7530212402344,284.95001220703125,295.39556884765625,288.1259155273437,295.3949584960937,297.1811218261719,282.7497863769531,1.0,0.4058004319667816,1.0,1.0,0.0,1.0,-2.098728895187378,2.0987253189086914,3.5452248994261022e-06,1.619792938232422,0.8967480659484863,0.8967480659484863,0.0,83.40518951416016,52.0,30929.537109375,0.0,825.60986328125,1.0,279.4577941894531,281.4870300292969,291.1553039550781,293.2087097167969,293.1499938964844,293.1499938964844,279.75,36202.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381802439689636,1.0,0.0,0.0,3.649614334106445,3.649638414382935,8.887656690603762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.337890625,0.0,1534.2518310546875,1895.4371337890625,0.0,2824.718017578125,0.905311644077301,1.0,0.0,3.0,1.0,0.0
12053100,296.8958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8762512207031,0.942057728767395,0.3735744953155517,0.3374682664871216,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8758239746094,0.9171156883239746,0.3492965400218963,0.3315637409687042,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.87274169921875,0.8052748441696167,0.2347422689199447,0.1654501855373382,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8711853027344,0.7662144899368286,0.2024883329868316,0.1935957372188568,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8677978515625,0.7068160176277161,0.156668558716774,0.713869571685791,284.87506103515625,284.95001220703125,295.40679931640625,288.12457275390625,295.4061889648437,297.1785888671875,282.8887939453125,1.0,0.4006463289260864,1.0,1.0,0.0,1.0,-2.09094500541687,2.090941429138184,3.5190562357456656e-06,1.6136540174484253,0.8973708152770996,0.8973708152770996,0.0,78.52735137939453,52.0,30028.767578125,0.0,801.2786254882812,1.0,279.7012634277344,281.6510009765625,291.0700988769531,292.9868469238281,293.1499938964844,293.1499938964844,279.75,36153.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285139799118042,1.0,0.0,0.0,3.646376132965088,3.646400213241577,8.871891736816906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4981.5068359375,0.0,1530.2864990234375,1895.4371337890625,0.0,2734.61669921875,0.904615879058838,1.0,0.0,3.0,1.0,0.0
12053160,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.93292236328125,0.9604657292366028,0.3726721107959747,0.3362614214420318,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.932861328125,0.9380563497543336,0.350284606218338,0.3321203291416168,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9323425292969,0.8200066685676575,0.2349534183740615,0.1653308272361755,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9320983886719,0.7806652188301086,0.2025964707136154,0.1933614015579223,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9314880371094,0.7193409204483032,0.1564138829708099,0.7111499309539795,284.9327087402344,284.95001220703125,295.41796875,288.1232604980469,295.4173583984375,297.1805725097656,282.934814453125,1.0,0.3954174518585205,1.0,1.0,0.0,1.0,-2.086468458175659,2.0864648818969727,3.5039988688367885e-06,1.610088586807251,0.8978869915008545,0.8978869915008545,0.0,73.11148834228516,40.0,29904.255859375,0.0,778.0880126953125,1.0,279.74224853515625,281.6999206542969,291.059326171875,292.99493408203125,293.1499938964844,293.1499938964844,280.04998779296875,36072.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211385011672974,1.0,0.0,0.0,3.645797252655029,3.645821332931519,8.869075145412353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.88720703125,0.0,1529.04150390625,1895.4371337890625,0.0,2666.119873046875,0.9044025540351868,1.0,0.0,3.0,1.0,0.0
12053220,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1425170898437,0.9990000128746032,0.3717266321182251,0.3333523571491241,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1424560546875,0.9873011708259584,0.3529675602912903,0.3339839279651642,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1418762207031,0.8594385981559753,0.2360309511423111,0.1656057387590408,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1415405273437,0.8202431797981262,0.2033901810646057,0.1934886425733566,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1408386230469,0.7522185444831848,0.1564929783344268,0.7085316181182861,285.1423034667969,284.95001220703125,295.44012451171875,288.120849609375,295.4395446777344,297.1910400390625,283.14459228515625,1.0,0.3848376274108886,1.0,1.0,0.0,1.0,-2.081568956375122,2.0815653800964355,3.4881463761848863e-06,1.606559157371521,0.9021010994911194,0.9021010994911194,0.0,61.75186920166016,43.0,28958.458984375,0.0,733.9046630859375,1.0,280.041748046875,281.9352111816406,291.0345764160156,292.89166259765625,293.1499938964844,293.1499938964844,279.75,35841.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998502850532532,1.0,0.0,0.0,3.650787353515625,3.650811195373535,8.893369454199274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.0537109375,0.0,1532.86181640625,1895.4371337890625,0.0,2470.056396484375,0.905367076396942,1.0,0.0,3.0,1.0,0.0
12053280,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1425170898437,0.9990000128746032,0.3717266321182251,0.3333523571491241,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1424560546875,0.9873011708259584,0.3529675602912903,0.3339839279651642,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1418762207031,0.8594385981559753,0.2360309511423111,0.1656057387590408,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1415405273437,0.8202431797981262,0.2033901810646057,0.1934886425733566,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1408386230469,0.7522185444831848,0.1564929783344268,0.7085316181182861,285.1423034667969,284.95001220703125,295.44012451171875,288.120849609375,295.4395446777344,297.1910400390625,283.14459228515625,1.0,0.3848376274108886,1.0,1.0,0.0,1.0,-2.081568956375122,2.0815653800964355,3.4881463761848863e-06,1.606559157371521,0.9021010994911194,0.9021010994911194,0.0,61.75186920166016,43.0,28958.458984375,0.0,733.9046630859375,1.0,280.041748046875,281.9352111816406,291.0345764160156,292.89166259765625,293.1499938964844,293.1499938964844,279.75,35841.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998502850532532,1.0,0.0,0.0,3.650787353515625,3.650811195373535,8.893369454199274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.0537109375,0.0,1532.86181640625,1895.4371337890625,0.0,2470.056396484375,0.905367076396942,1.0,0.0,3.0,1.0,0.0
12053340,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0282897949219,0.9990000128746032,0.3723491132259369,0.320903331041336,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.03582763671875,0.9980579018592834,0.3541444838047027,0.335155189037323,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1127014160156,0.8711133599281311,0.2364702522754669,0.1659241914749145,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1596374511719,0.8305838704109192,0.2037525922060012,0.1938050091266632,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.7617717385292053,0.1565734297037124,0.7085654139518738,285.0046691894531,284.95001220703125,295.4512023925781,288.1197204589844,295.4506225585937,297.19537353515625,282.9888916015625,1.0,0.3810983300209045,1.0,1.0,0.0,1.0,-2.0698208808898926,2.069817304611206,3.448889856372261e-06,1.597199559211731,0.9011988639831544,0.9011988639831544,0.0,58.97737121582031,43.0,29643.595703125,0.0,713.8626098632812,1.0,279.7979431152344,281.7572631835937,291.1414489746094,293.1291809082031,293.1499938964844,293.1499938964844,279.75,35892.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075305223464966,1.0,0.0,0.0,3.653199195861816,3.6532232761383057,8.9051241047855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.75732421875,0.0,1535.9283447265625,1895.4371337890625,0.0,2540.470703125,0.9058769941329956,1.0,0.0,3.0,1.0,0.0
12053400,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9324035644531,0.9990000128746032,0.3733350038528442,0.314314067363739,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9324035644531,0.9990000128746032,0.3551168441772461,0.3309878706932068,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9332580566406,0.877458930015564,0.2365145981311798,0.1660463660955429,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9337158203125,0.8361680507659912,0.2038157433271408,0.1939502954483032,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9349060058594,0.7669222950935364,0.1564476639032364,0.7082348465919495,284.9326477050781,284.95001220703125,295.4620666503906,288.11865234375,295.46148681640625,297.1965637207031,282.9285583496094,1.0,0.3780113458633423,1.0,1.0,0.0,1.0,-2.05681586265564,2.056812286376953,3.4060885809594765e-06,1.5870795249938965,0.9003068804740906,0.9003068804740906,0.0,57.38917541503906,46.0,29569.091796875,0.0,697.5068359375,1.0,279.7578430175781,281.697021484375,291.16070556640625,293.1239624023437,293.1499938964844,293.1499938964844,279.45001220703125,35981.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133193850517273,1.0,0.0,0.0,3.652734279632568,3.6527583599090576,8.90285775767552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.35498046875,0.0,1536.0712890625,1895.4371337890625,0.0,2593.794677734375,0.9058600664138794,1.0,0.0,3.0,1.0,0.0
12053460,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.6984558105469,0.9990000128746032,0.3742429316043854,0.3067938983440399,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6984558105469,0.9990000128746032,0.3579744398593902,0.323068767786026,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.6991882324219,0.8843135237693787,0.2360633909702301,0.1658197194337844,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.6996154785156,0.8422820568084717,0.2035071402788162,0.1937451660633087,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.7005615234375,0.772355854511261,0.1558926850557327,0.7059773802757263,284.6986694335937,284.95001220703125,295.4837646484375,288.1166687011719,295.4831848144531,297.2026672363281,282.695068359375,1.0,0.3734625577926636,1.0,1.0,0.0,1.0,-2.035051345825196,2.035048007965088,3.3349126624671044e-06,1.5700156688690186,0.8951272964477539,0.8951272964477539,0.0,55.42451095581055,49.0,30195.384765625,0.0,672.95361328125,1.0,279.4582214355469,281.4421691894531,291.1834411621094,293.21063232421875,293.1499938964844,293.1499938964844,279.75,36240.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830968976020813,1.0,0.0,0.0,3.644812822341919,3.644836664199829,8.864285518939141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.2158203125,0.0,1529.1986083984375,1895.4371337890625,0.0,2757.467529296875,0.9042588472366332,1.0,0.0,3.0,1.0,0.0
12053520,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.6984558105469,0.9990000128746032,0.3742429316043854,0.3067938983440399,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6984558105469,0.9990000128746032,0.3579744398593902,0.323068767786026,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.6991882324219,0.8843135237693787,0.2360633909702301,0.1658197194337844,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.6996154785156,0.8422820568084717,0.2035071402788162,0.1937451660633087,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.7005615234375,0.772355854511261,0.1558926850557327,0.7059773802757263,284.6986694335937,284.95001220703125,295.4837646484375,288.1166687011719,295.4831848144531,297.2026672363281,282.695068359375,1.0,0.3734625577926636,1.0,1.0,0.0,1.0,-2.035051345825196,2.035048007965088,3.3349126624671044e-06,1.5700156688690186,0.8951272964477539,0.8951272964477539,0.0,55.42451095581055,49.0,30195.384765625,0.0,672.95361328125,1.0,279.4582214355469,281.4421691894531,291.1834411621094,293.21063232421875,293.1499938964844,293.1499938964844,279.75,36240.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830968976020813,1.0,0.0,0.0,3.644812822341919,3.644836664199829,8.864285518939141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.2158203125,0.0,1529.1986083984375,1895.4371337890625,0.0,2757.467529296875,0.9042588472366332,1.0,0.0,3.0,1.0,0.0
12053580,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8789978027344,0.9990000128746032,0.375376284122467,0.3026182055473327,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8789978027344,0.9990000128746032,0.3621154129505157,0.3186715245246887,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8785400390625,0.8883124589920044,0.2362769693136215,0.1657339185476303,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8782653808594,0.8458175659179688,0.2036510109901428,0.1936442553997039,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8775939941406,0.7752642631530762,0.1556926071643829,0.7041517496109009,284.8788757324219,284.95001220703125,295.5052490234375,288.11492919921875,295.5046691894531,297.2186279296875,282.881103515625,1.0,0.370882898569107,1.0,1.0,0.0,1.0,-2.022331714630127,2.0223283767700195,3.293676400062396e-06,1.5600312948226929,0.8955426216125488,0.8955426216125488,0.0,54.334232330322266,67.0,29183.513671875,0.0,659.0286254882812,1.0,279.7421264648437,281.6561584472656,291.0540466308594,292.9533996582031,293.1499938964844,293.1499938964844,280.04998779296875,36131.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139647841453552,1.0,0.0,0.0,3.6387879848480233,3.6388118267059326,8.83500490544975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.568359375,0.0,1521.708984375,1895.4371337890625,0.0,2599.75146484375,0.9028744101524352,1.0,0.0,3.0,1.0,0.0
12053640,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8789978027344,0.9990000128746032,0.375376284122467,0.3026182055473327,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8789978027344,0.9990000128746032,0.3621154129505157,0.3186715245246887,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8785400390625,0.8883124589920044,0.2362769693136215,0.1657339185476303,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8782653808594,0.8458175659179688,0.2036510109901428,0.1936442553997039,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8775939941406,0.7752642631530762,0.1556926071643829,0.7041517496109009,284.8788757324219,284.95001220703125,295.5052490234375,288.11492919921875,295.5046691894531,297.2186279296875,282.881103515625,1.0,0.370882898569107,1.0,1.0,0.0,1.0,-2.022331714630127,2.0223283767700195,3.293676400062396e-06,1.5600312948226929,0.8955426216125488,0.8955426216125488,0.0,54.334232330322266,67.0,29183.513671875,0.0,659.0286254882812,1.0,279.7421264648437,281.6561584472656,291.0540466308594,292.9533996582031,293.1499938964844,293.1499938964844,280.04998779296875,36131.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139647841453552,1.0,0.0,0.0,3.6387879848480233,3.6388118267059326,8.83500490544975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.568359375,0.0,1521.708984375,1895.4371337890625,0.0,2599.75146484375,0.9028744101524352,1.0,0.0,3.0,1.0,0.0
12053700,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.03009033203125,0.9990000128746032,0.3760034739971161,0.3048135042190552,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.03009033203125,0.9990000128746032,0.3644527792930603,0.3209832906723022,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0267639160156,0.8865982294082642,0.2367757856845855,0.165997177362442,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0249328613281,0.8442385792732239,0.2040199488401413,0.1939078420400619,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.02069091796875,0.7735017538070679,0.1558459848165512,0.7045063376426697,285.0291748046875,284.95001220703125,295.5158996582031,288.1141357421875,295.51531982421875,297.22906494140625,283.0462341308594,1.0,0.3726946413516998,1.0,1.0,0.0,1.0,-2.028780937194824,2.028777599334717,3.3141616313514533e-06,1.5648396015167236,0.8974847197532654,0.8974847197532654,0.0,54.890960693359375,67.0,28426.9296875,0.0,666.0907592773438,1.0,279.9984741210937,281.8446960449219,290.9998779296875,292.7864685058594,293.1499938964844,293.1499938964844,280.04998779296875,36018.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997463941574097,1.0,0.0,0.0,3.638596534729004,3.638620615005493,8.834075515551376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.4091796875,0.0,1520.6597900390625,1895.4371337890625,0.0,2469.106201171875,0.9027976989746094,1.0,0.0,3.0,1.0,0.0
12053760,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1078186035156,0.9990000128746032,0.3759954869747162,0.310085266828537,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1078186035156,0.9990000128746032,0.3664496839046478,0.3265347182750702,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.10693359375,0.8822828531265259,0.2375109940767288,0.1664737164974212,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1064453125,0.8403424620628357,0.2045735269784927,0.1943996995687484,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1053161621094,0.7695152759552002,0.1561498939990997,0.7057831883430481,285.1075744628906,284.95001220703125,295.5265197753906,288.1134033203125,295.52593994140625,297.2370300292969,283.1122436523437,1.0,0.376259446144104,1.0,1.0,0.0,1.0,-2.044464111328125,2.0444607734680176,3.3649751003395068e-06,1.576993465423584,0.899376392364502,0.899376392364502,0.0,56.262638092041016,70.0,28522.484375,0.0,683.4855346679688,1.0,280.041748046875,281.9090270996094,291.0230712890625,292.8465270996094,293.1499938964844,293.1499938964844,280.3500061035156,35893.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791430652141571,1.0,0.0,0.0,3.641662836074829,3.6416869163513184,8.848971333463851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.00048828125,0.0,1523.1182861328125,1895.4371337890625,0.0,2393.35009765625,0.9033653140068054,1.0,0.0,3.0,1.0,0.0
12053820,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3459167480469,0.9990000128746032,0.3744082152843475,0.3183715939521789,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3459167480469,0.9990000128746032,0.3695217072963714,0.3352606296539306,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3450927734375,0.8765864372253418,0.2393239587545395,0.1676971912384033,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3446350097656,0.8351168036460876,0.2059416621923446,0.1956650465726852,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3436279296875,0.7640200853347778,0.1569173634052276,0.709258496761322,285.3456726074219,284.95001220703125,295.5475769042969,288.11212158203125,295.5469970703125,297.2444152832031,283.3496398925781,1.0,0.3818297684192657,1.0,1.0,0.0,1.0,-2.072066068649292,2.072062730789185,3.4559789128252305e-06,1.59873628616333,0.9065123796463012,0.9065123796463012,0.0,58.5507926940918,73.0,27937.037109375,0.0,714.2454223632812,1.0,280.3416442871094,282.1641540527344,291.0419616699219,292.8208312988281,293.1499938964844,293.1499938964844,280.04998779296875,35600.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738614678382874,1.0,0.0,0.0,3.655599355697632,3.655623435974121,8.916829870031506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.693359375,0.0,1536.41162109375,1895.4371337890625,0.0,2235.20458984375,0.906283438205719,1.0,0.0,3.0,1.0,0.0
12053880,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3459167480469,0.9990000128746032,0.3744082152843475,0.3183715939521789,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3459167480469,0.9990000128746032,0.3695217072963714,0.3352606296539306,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3450927734375,0.8765864372253418,0.2393239587545395,0.1676971912384033,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3446350097656,0.8351168036460876,0.2059416621923446,0.1956650465726852,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3436279296875,0.7640200853347778,0.1569173634052276,0.709258496761322,285.3456726074219,284.95001220703125,295.5475769042969,288.11212158203125,295.5469970703125,297.2444152832031,283.3496398925781,1.0,0.3818297684192657,1.0,1.0,0.0,1.0,-2.072066068649292,2.072062730789185,3.4559789128252305e-06,1.59873628616333,0.9065123796463012,0.9065123796463012,0.0,58.5507926940918,73.0,27937.037109375,0.0,714.2454223632812,1.0,280.3416442871094,282.1641540527344,291.0419616699219,292.8208312988281,293.1499938964844,293.1499938964844,280.04998779296875,35600.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738614678382874,1.0,0.0,0.0,3.655599355697632,3.655623435974121,8.916829870031506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.693359375,0.0,1536.41162109375,1895.4371337890625,0.0,2235.20458984375,0.906283438205719,1.0,0.0,3.0,1.0,0.0
12053940,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.17791748046875,0.9990000128746032,0.3701286911964416,0.3273488283157348,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.17791748046875,0.9990000128746032,0.3708608448505401,0.3447141051292419,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1782531738281,0.8701654076576233,0.2403941303491592,0.168709397315979,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1784362792969,0.8293057680130005,0.2067495286464691,0.1967203319072723,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.17889404296875,0.7578889727592468,0.1571628302335739,0.7116509675979614,285.17803955078125,284.95001220703125,295.56842041015625,288.111083984375,295.56787109375,297.2366943359375,283.17694091796875,1.0,0.3876928389072418,1.0,1.0,0.0,1.0,-2.0995590686798096,2.099555492401123,3.5477960409480147e-06,1.6203058958053589,0.9082571268081664,0.9082571268081664,0.0,61.01969909667969,76.0,29128.28125,0.0,746.3184204101562,1.0,280.0577087402344,281.9575500488281,291.1912536621094,293.1114501953125,293.1499938964844,293.1499938964844,279.75,35672.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952635288238525,1.0,0.0,0.0,3.668738603591919,3.668762683868408,8.981044175015995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.86474609375,0.0,1551.654296875,1895.4371337890625,0.0,2428.2021484375,0.9092395901679992,1.0,0.0,3.0,1.0,0.0
12054000,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.17791748046875,0.9990000128746032,0.3701286911964416,0.3273488283157348,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.17791748046875,0.9990000128746032,0.3708608448505401,0.3447141051292419,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1782531738281,0.8701654076576233,0.2403941303491592,0.168709397315979,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1784362792969,0.8293057680130005,0.2067495286464691,0.1967203319072723,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.17889404296875,0.7578889727592468,0.1571628302335739,0.7116509675979614,285.17803955078125,284.95001220703125,295.56842041015625,288.111083984375,295.56787109375,297.2366943359375,283.17694091796875,1.0,0.3876928389072418,1.0,1.0,0.0,1.0,-2.0995590686798096,2.099555492401123,3.5477960409480147e-06,1.6203058958053589,0.9082571268081664,0.9082571268081664,0.0,61.01969909667969,76.0,29128.28125,0.0,746.3184204101562,1.0,280.0577087402344,281.9575500488281,291.1912536621094,293.1114501953125,293.1499938964844,293.1499938964844,279.75,35672.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952635288238525,1.0,0.0,0.0,3.668738603591919,3.668762683868408,8.981044175015995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.86474609375,0.0,1551.654296875,1895.4371337890625,0.0,2428.2021484375,0.9092395901679992,1.0,0.0,3.0,1.0,0.0
12054060,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9778137207031,0.9844762086868286,0.3637330234050751,0.328913003206253,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9778137207031,0.988295316696167,0.3701945543289184,0.3512172996997833,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.978515625,0.852184534072876,0.240508571267128,0.1690640449523925,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9788513183594,0.8129136562347412,0.2067515403032302,0.1970737725496292,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,282.97967529296875,0.7419034242630005,0.1565834432840347,0.7107831239700317,284.97802734375,284.95001220703125,295.58905029296875,288.1102905273437,295.5885009765625,297.2137451171875,282.9749755859375,1.0,0.3929362297058105,1.0,1.0,0.0,1.0,-2.1090121269226074,2.109008550643921,3.5802850106847472e-06,1.6281079053878784,0.9070730805397034,0.9070730805397034,0.0,65.72941589355469,79.0,30168.923828125,0.0,771.4105834960938,1.0,279.7579650878906,281.72381591796875,291.221435546875,293.24127197265625,293.1499938964844,293.1499938964844,279.45001220703125,35857.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221052885055542,1.0,0.0,0.0,3.6748952865600586,3.674919366836548,9.011212114273804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.78125,0.0,1559.9705810546875,1895.4371337890625,0.0,2675.08447265625,0.9107328653335572,1.0,0.0,3.0,1.0,0.0
12054120,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9778137207031,0.9844762086868286,0.3637330234050751,0.328913003206253,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9778137207031,0.988295316696167,0.3701945543289184,0.3512172996997833,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.978515625,0.852184534072876,0.240508571267128,0.1690640449523925,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9788513183594,0.8129136562347412,0.2067515403032302,0.1970737725496292,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,282.97967529296875,0.7419034242630005,0.1565834432840347,0.7107831239700317,284.97802734375,284.95001220703125,295.58905029296875,288.1102905273437,295.5885009765625,297.2137451171875,282.9749755859375,1.0,0.3929362297058105,1.0,1.0,0.0,1.0,-2.1090121269226074,2.109008550643921,3.5802850106847472e-06,1.6281079053878784,0.9070730805397034,0.9070730805397034,0.0,65.72941589355469,79.0,30168.923828125,0.0,771.4105834960938,1.0,279.7579650878906,281.72381591796875,291.221435546875,293.24127197265625,293.1499938964844,293.1499938964844,279.45001220703125,35857.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221052885055542,1.0,0.0,0.0,3.6748952865600586,3.674919366836548,9.011212114273804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.78125,0.0,1559.9705810546875,1895.4371337890625,0.0,2675.08447265625,0.9107328653335572,1.0,0.0,3.0,1.0,0.0
12054180,296.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.75653076171875,0.9562632441520692,0.3590412735939026,0.3245964348316192,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.7565002441406,0.965029001235962,0.369751513004303,0.3509106636047363,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.7572021484375,0.8315418362617493,0.2400672435760498,0.1690101027488708,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.757568359375,0.7917185425758362,0.2062148153781891,0.1969116479158401,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.7584228515625,0.7233172655105591,0.1554731875658035,0.707390308380127,284.7567443847656,284.95001220703125,295.6094970703125,288.1097106933594,295.60894775390625,297.19403076171875,282.7537536621094,1.0,0.3965575695037842,1.0,1.0,0.0,1.0,-2.0991971492767334,2.099193572998047,3.547440428519621e-06,1.6205631494522097,0.9027526378631592,0.9027526378631592,0.0,71.50162506103516,82.0,30965.580078125,0.0,783.4735717773438,1.0,279.4580383300781,281.4773864746094,291.1946716308594,293.275390625,293.1499938964844,293.1499938964844,279.1499938964844,36118.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842571496963501,1.0,0.0,0.0,3.6714584827423096,3.671482801437378,8.994365430226026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.98974609375,0.0,1558.063720703125,1895.4371337890625,0.0,2865.75,0.910134732723236,1.0,0.0,3.0,1.0,0.0
12054240,296.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.75653076171875,0.9562632441520692,0.3590412735939026,0.3245964348316192,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.7565002441406,0.965029001235962,0.369751513004303,0.3509106636047363,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.7572021484375,0.8315418362617493,0.2400672435760498,0.1690101027488708,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.757568359375,0.7917185425758362,0.2062148153781891,0.1969116479158401,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.7584228515625,0.7233172655105591,0.1554731875658035,0.707390308380127,284.7567443847656,284.95001220703125,295.6094970703125,288.1097106933594,295.60894775390625,297.19403076171875,282.7537536621094,1.0,0.3965575695037842,1.0,1.0,0.0,1.0,-2.0991971492767334,2.099193572998047,3.547440428519621e-06,1.6205631494522097,0.9027526378631592,0.9027526378631592,0.0,71.50162506103516,82.0,30965.580078125,0.0,783.4735717773438,1.0,279.4580383300781,281.4773864746094,291.1946716308594,293.275390625,293.1499938964844,293.1499938964844,279.1499938964844,36118.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842571496963501,1.0,0.0,0.0,3.6714584827423096,3.671482801437378,8.994365430226026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.98974609375,0.0,1558.063720703125,1895.4371337890625,0.0,2865.75,0.910134732723236,1.0,0.0,3.0,1.0,0.0
12054300,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.6032409667969,0.9437192678451538,0.3569652140140533,0.3228196501731872,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.60302734375,0.954854130744934,0.3696425855159759,0.3509113788604736,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6066589355469,0.8235639333724976,0.2397605329751968,0.1689015030860901,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,282.6084289550781,0.7832385897636414,0.2058437466621399,0.1967052966356277,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.6126708984375,0.7156733870506287,0.1548370718955993,0.7051708102226257,284.6042785644531,284.95001220703125,295.61962890625,288.1094970703125,295.6191101074219,297.1857604980469,282.5887756347656,1.0,0.3980147838592529,1.0,1.0,0.0,1.0,-2.094020366668701,2.094016790390014,3.530153435349348e-06,1.6165651082992554,0.8990002870559692,0.8990002870559692,0.0,74.0064697265625,82.0,31727.427734375,0.0,787.8754272460938,1.0,279.20074462890625,281.28936767578125,291.2061462402344,293.381591796875,293.1499938964844,293.1499938964844,279.1499938964844,36272.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527629375457764,1.0,0.0,0.0,3.665921688079834,3.6659460067749023,8.967258509073872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.7744140625,0.0,1552.99951171875,1895.4371337890625,0.0,2961.155517578125,0.9089626669883728,1.0,0.0,3.0,1.0,0.0
12054360,296.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.53729248046875,0.9317396879196168,0.3548642694950104,0.3210014104843139,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.5372314453125,0.945143699645996,0.3694898188114166,0.3508550226688385,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.53790283203125,0.816178023815155,0.2393752336502075,0.1687147766351699,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.5382385253906,0.7755003571510315,0.2053914070129394,0.19639752805233,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.5390930175781,0.7081823945045471,0.154138833284378,0.7025862336158752,284.5374755859375,284.95001220703125,295.6297302246094,288.109375,295.62921142578125,297.17730712890625,282.5346069335937,1.0,0.3992716073989868,1.0,1.0,0.0,1.0,-2.088071584701538,2.088068008422852,3.510330770950532e-06,1.6119619607925415,0.8955208659172058,0.8955208659172058,0.0,76.39131164550781,85.0,31718.021484375,0.0,791.1473999023438,1.0,279.1581420898437,281.2345275878906,291.1648864746094,293.29058837890625,293.1499938964844,293.1499938964844,279.45001220703125,36421.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565436005592346,1.0,0.0,0.0,3.656804323196411,3.656828403472901,8.92270918484428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.1552734375,0.0,1543.91015625,1895.4371337890625,0.0,2996.593017578125,0.9070614576339722,1.0,0.0,3.0,1.0,0.0
12054420,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.72637939453125,0.9148160219192504,0.352560430765152,0.3185337483882904,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7264404296875,0.9316186904907228,0.3705500662326813,0.3515695631504059,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.72576904296875,0.8057361841201782,0.2396506816148758,0.1687670052051544,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7254638671875,0.7649245262145996,0.2052326947450637,0.1961515396833419,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7246398925781,0.6970235705375671,0.1533661037683487,0.698832631111145,284.7261962890625,284.95001220703125,295.6498107910156,288.1092834472656,295.6492614746094,297.1737060546875,282.7288818359375,1.0,0.4015819132328033,1.0,1.0,0.0,1.0,-2.081217288970948,2.0812137126922607,3.4873858112405287e-06,1.6065443754196167,0.8939659595489502,0.8939659595489502,0.0,80.11157989501953,88.0,30751.171875,0.0,798.3387451171875,1.0,279.4421691894531,281.45623779296875,291.0379638671875,293.02880859375,293.1499938964844,293.1499938964844,279.75,36336.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371379971504211,1.0,0.0,0.0,3.643165826797485,3.643189907073975,8.856276849655842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.21728515625,0.0,1528.087890625,1895.4371337890625,0.0,2814.987548828125,0.9039940237998962,1.0,0.0,3.0,1.0,0.0
