time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12054480,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.72637939453125,0.9148160219192504,0.352560430765152,0.3185337483882904,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7264404296875,0.9316186904907228,0.3705500662326813,0.3515695631504059,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.72576904296875,0.8057361841201782,0.2396506816148758,0.1687670052051544,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7254638671875,0.7649245262145996,0.2052326947450637,0.1961515396833419,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7246398925781,0.6970235705375671,0.1533661037683487,0.698832631111145,284.7261962890625,284.95001220703125,295.6498107910156,288.1092834472656,295.6492614746094,297.1737060546875,282.7288818359375,1.0,0.4015819132328033,1.0,1.0,0.0,1.0,-2.081217288970948,2.0812137126922607,3.4873858112405287e-06,1.6065443754196167,0.8939659595489502,0.8939659595489502,0.0,80.11157989501953,88.0,30751.171875,0.0,798.3387451171875,1.0,279.4421691894531,281.45623779296875,291.0379638671875,293.02880859375,293.1499938964844,293.1499938964844,279.75,36336.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371379971504211,1.0,0.0,0.0,3.643165826797485,3.643189907073975,8.856276849655842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.21728515625,0.0,1528.087890625,1895.4371337890625,0.0,2814.987548828125,0.9039940237998962,1.0,0.0,3.0,1.0,0.0
12054540,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9457092285156,0.9058926105499268,0.351728618144989,0.3176365494728088,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9457702636719,0.925154447555542,0.3728849291801452,0.3536215126514435,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9450378417969,0.8006110191345215,0.2409962564706802,0.1696216613054275,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9446716308594,0.7596837282180786,0.2059153765439987,0.1967227309942245,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9437255859375,0.6910849809646606,0.1533856987953186,0.6985885500907898,284.9455261230469,284.95001220703125,295.6697082519531,288.10943603515625,295.6691589355469,297.1825256347656,282.9486389160156,1.0,0.4041460752487182,1.0,1.0,0.0,1.0,-2.0840179920196533,2.084014415740967,3.4965667055075755e-06,1.6086411476135254,0.8956215381622314,0.8956215381622314,0.0,82.67539978027344,91.0,29880.1171875,0.0,809.9052734375,1.0,279.74169921875,281.701171875,291.0150146484375,292.92431640625,293.1499938964844,293.1499938964844,280.04998779296875,36117.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140022158622742,1.0,0.0,0.0,3.637833595275879,3.637857437133789,8.830371029944217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.21484375,0.0,1520.55224609375,1895.4371337890625,0.0,2600.097412109375,0.9026618003845216,1.0,0.0,3.0,1.0,0.0
12054600,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9457092285156,0.9058926105499268,0.351728618144989,0.3176365494728088,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9457702636719,0.925154447555542,0.3728849291801452,0.3536215126514435,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9450378417969,0.8006110191345215,0.2409962564706802,0.1696216613054275,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9446716308594,0.7596837282180786,0.2059153765439987,0.1967227309942245,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9437255859375,0.6910849809646606,0.1533856987953186,0.6985885500907898,284.9455261230469,284.95001220703125,295.6697082519531,288.10943603515625,295.6691589355469,297.1825256347656,282.9486389160156,1.0,0.4041460752487182,1.0,1.0,0.0,1.0,-2.0840179920196533,2.084014415740967,3.4965667055075755e-06,1.6086411476135254,0.8956215381622314,0.8956215381622314,0.0,82.67539978027344,91.0,29880.1171875,0.0,809.9052734375,1.0,279.74169921875,281.701171875,291.0150146484375,292.92431640625,293.1499938964844,293.1499938964844,280.04998779296875,36117.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140022158622742,1.0,0.0,0.0,3.637833595275879,3.637857437133789,8.830371029944217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.21484375,0.0,1520.55224609375,1895.4371337890625,0.0,2600.097412109375,0.9026618003845216,1.0,0.0,3.0,1.0,0.0
12054660,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1675720214844,0.9001041054725647,0.3515478074550628,0.3174344897270202,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.16766357421875,0.9215403199195862,0.3758614957332611,0.3563763499259949,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1669311523437,0.7978492975234985,0.2429286986589431,0.1709416806697845,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.16656494140625,0.7566407322883606,0.2071024626493454,0.1978214830160141,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1655578613281,0.6875104904174805,0.1539256572723388,0.7008811235427856,285.1673889160156,284.95001220703125,295.6894226074219,288.1098022460937,295.6888732910156,297.1967468261719,283.1705627441406,1.0,0.4071270823478699,1.0,1.0,0.0,1.0,-2.0927388668060303,2.092735290527344,3.525494548739516e-06,1.615331530570984,0.9002581834793091,0.9002581834793091,0.0,84.86241912841797,94.0,29081.484375,0.0,825.4503784179688,1.0,280.0416564941406,281.9461975097656,291.0314025878906,292.8836975097656,293.1499938964844,293.1499938964844,280.3500061035156,35844.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794917106628418,1.0,0.0,0.0,3.6426842212677,3.6427083015441895,8.853936037667154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.037109375,0.0,1523.882080078125,1895.4371337890625,0.0,2425.047607421875,0.9035609364509584,1.0,0.0,3.0,1.0,0.0
12054720,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1675720214844,0.9001041054725647,0.3515478074550628,0.3174344897270202,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.16766357421875,0.9215403199195862,0.3758614957332611,0.3563763499259949,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1669311523437,0.7978492975234985,0.2429286986589431,0.1709416806697845,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.16656494140625,0.7566407322883606,0.2071024626493454,0.1978214830160141,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1655578613281,0.6875104904174805,0.1539256572723388,0.7008811235427856,285.1673889160156,284.95001220703125,295.6894226074219,288.1098022460937,295.6888732910156,297.1967468261719,283.1705627441406,1.0,0.4071270823478699,1.0,1.0,0.0,1.0,-2.0927388668060303,2.092735290527344,3.525494548739516e-06,1.615331530570984,0.9002581834793091,0.9002581834793091,0.0,84.86241912841797,94.0,29081.484375,0.0,825.4503784179688,1.0,280.0416564941406,281.9461975097656,291.0314025878906,292.8836975097656,293.1499938964844,293.1499938964844,280.3500061035156,35844.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794917106628418,1.0,0.0,0.0,3.6426842212677,3.6427083015441895,8.853936037667154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.037109375,0.0,1523.882080078125,1895.4371337890625,0.0,2425.047607421875,0.9035609364509584,1.0,0.0,3.0,1.0,0.0
12054780,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3883056640625,0.8950954675674438,0.3516953587532043,0.3175605237483978,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3883972167969,0.9187089204788208,0.3791637718677521,0.3594822287559509,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3876953125,0.7957838773727417,0.2451639771461486,0.1725012511014938,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3873291015625,0.7542684078216553,0.2085562795400619,0.1992063820362091,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.38641357421875,0.684741199016571,0.1547466814517974,0.7046105265617371,285.3881225585937,284.95001220703125,295.7089538574219,288.1104431152344,295.7084350585937,297.2127990722656,283.39117431640625,1.0,0.4105038344860077,1.0,1.0,0.0,1.0,-2.104634046554565,2.104630470275879,3.565161705409992e-06,1.624459147453308,0.907834529876709,0.907834529876709,0.0,87.06961822509766,97.0,28320.42578125,0.0,844.0645751953125,1.0,280.3417663574219,282.1885681152344,291.0511474609375,292.8570556640625,293.1499938964844,293.1499938964844,280.04998779296875,35552.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799464464187622,1.0,0.0,0.0,3.6584603786468506,3.6584842205047607,8.930792319006287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.71728515625,0.0,1539.24169921875,1895.4371337890625,0.0,2289.6591796875,0.9068900942802428,1.0,0.0,3.0,1.0,0.0
12054840,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3883056640625,0.8950954675674438,0.3516953587532043,0.3175605237483978,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3883972167969,0.9187089204788208,0.3791637718677521,0.3594822287559509,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3876953125,0.7957838773727417,0.2451639771461486,0.1725012511014938,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3873291015625,0.7542684078216553,0.2085562795400619,0.1992063820362091,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.38641357421875,0.684741199016571,0.1547466814517974,0.7046105265617371,285.3881225585937,284.95001220703125,295.7089538574219,288.1104431152344,295.7084350585937,297.2127990722656,283.39117431640625,1.0,0.4105038344860077,1.0,1.0,0.0,1.0,-2.104634046554565,2.104630470275879,3.565161705409992e-06,1.624459147453308,0.907834529876709,0.907834529876709,0.0,87.06961822509766,97.0,28320.42578125,0.0,844.0645751953125,1.0,280.3417663574219,282.1885681152344,291.0511474609375,292.8570556640625,293.1499938964844,293.1499938964844,280.04998779296875,35552.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799464464187622,1.0,0.0,0.0,3.6584603786468506,3.6584842205047607,8.930792319006287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.71728515625,0.0,1539.24169921875,1895.4371337890625,0.0,2289.6591796875,0.9068900942802428,1.0,0.0,3.0,1.0,0.0
12054900,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2635498046875,0.8921969532966614,0.3512854278087616,0.3175332248210907,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2630920410156,0.91688072681427,0.380473643541336,0.3609865605831146,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.26629638671875,0.7944425940513611,0.2460388094186782,0.1732697039842605,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2679443359375,0.7528358697891235,0.2091123610734939,0.1999011784791946,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2719116210937,0.6831481456756592,0.1550450772047042,0.7065986394882202,285.26434326171875,284.95001220703125,295.7186584472656,288.11083984375,295.7181396484375,297.2172546386719,283.25054931640625,1.0,0.4122923612594604,1.0,1.0,0.0,1.0,-2.110556364059448,2.1105527877807617,3.585051445043064e-06,1.629035234451294,0.908789873123169,0.908789873123169,0.0,88.3205337524414,97.0,29218.328125,0.0,853.9486083984375,1.0,280.0982971191406,282.0215759277344,291.16632080078125,293.1160888671875,293.1499938964844,293.1499938964844,280.04998779296875,35573.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913839817047119,1.0,0.0,0.0,3.6669228076934814,3.66694688796997,8.972156138042919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.86083984375,0.0,1548.8729248046875,1895.4371337890625,0.0,2392.9267578125,0.9087391495704652,1.0,0.0,3.0,1.0,0.0
12054960,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2049255371094,0.8876028656959534,0.3503002822399139,0.3169133961200714,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.204833984375,0.913314402103424,0.3813117146492004,0.3620191216468811,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.20538330078125,0.7916687726974487,0.2465470433235168,0.1737750768661499,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2056579589844,0.7501867413520813,0.2093773186206817,0.2003298103809356,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2063903808594,0.6803217530250549,0.1551019549369812,0.707619845867157,285.2050476074219,284.95001220703125,295.72833251953125,288.111328125,295.7278137207031,297.2166442871094,283.2027587890625,1.0,0.4139991104602813,1.0,1.0,0.0,1.0,-2.1134045124053955,2.11340069770813,3.5946022762800567e-06,1.631213903427124,0.9098426699638368,0.9098426699638368,0.0,89.95735931396484,100.0,29336.0234375,0.0,862.4453735351562,1.0,280.0575866699219,281.9696044921875,291.19012451171875,293.1293029785156,293.1499938964844,293.1499938964844,279.75,35632.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010534644126892,1.0,0.0,0.0,3.673170566558838,3.673194646835327,9.002755518849881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.857421875,0.0,1556.3292236328125,1895.4371337890625,0.0,2481.060546875,0.9102025032043456,1.0,0.0,3.0,1.0,0.0
12055020,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.8820824027061462,0.3489879965782165,0.3159792423248291,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0494689941406,0.9088723063468932,0.3819078803062439,0.3628179132938385,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0527038574219,0.7880941033363342,0.2468608766794204,0.1741422414779663,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.05438232421875,0.7468463778495789,0.2094621509313583,0.2005927860736847,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0584716796875,0.6767372488975525,0.1549863517284393,0.7079104781150818,285.0507507324219,284.95001220703125,295.7384033203125,288.11187744140625,295.7378845214844,297.2134704589844,283.0368347167969,1.0,0.4156780242919922,1.0,1.0,0.0,1.0,-2.1143505573272705,2.114346981048584,3.597684781198041e-06,1.6318793296813965,0.9091008901596068,0.9091008901596068,0.0,91.85525512695312,100.0,30207.92578125,0.0,870.1487426757812,1.0,279.79638671875,281.7776794433594,291.2403869628906,293.2962646484375,293.1499938964844,293.1499938964844,279.75,35736.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171368837356567,1.0,0.0,0.0,3.6782126426696777,3.678236961364746,9.027489227264596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.6884765625,0.0,1562.796630859375,1895.4371337890625,0.0,2629.065185546875,0.9113632440567015,1.0,0.0,3.0,1.0,0.0
12055080,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9914855957031,0.8764327764511108,0.3475693464279175,0.3148344755172729,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9913635253906,0.9042989015579224,0.3822163343429565,0.3632582724094391,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.99200439453125,0.7842468023300171,0.2469643205404281,0.1743134558200836,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9923400878906,0.743309497833252,0.2093710452318191,0.2006424367427826,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9931640625,0.6729159355163574,0.1547220051288604,0.7073734402656555,284.9916381835937,284.95001220703125,295.74755859375,288.1124572753906,295.7470397949219,297.20831298828125,282.98895263671875,1.0,0.4170747995376587,1.0,1.0,0.0,1.0,-2.1131269931793213,2.1131234169006348,3.593421070036129e-06,1.6308454275131226,0.9087166786193848,0.9087166786193848,0.0,93.74713134765624,103.0,30270.298828125,0.0,875.8280639648438,1.0,279.7579345703125,281.7271423339844,291.2128601074219,293.2397155761719,293.1499938964844,293.1499938964844,279.45001220703125,35831.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825600802898407,1.0,0.0,0.0,3.6803131103515625,3.680337190628052,9.037801760314323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.96728515625,0.0,1565.8831787109375,1895.4371337890625,0.0,2707.532470703125,0.9119277596473694,1.0,0.0,3.0,1.0,0.0
12055140,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7747497558594,0.8647780418395996,0.3443411290645599,0.3121903538703918,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.7746276855469,0.8950409293174744,0.3824990093708038,0.3638107776641845,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7752685546875,0.7761280536651611,0.2469183057546615,0.1744679659605026,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.775634765625,0.7358465194702148,0.2088958173990249,0.2004526406526565,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.7764892578125,0.6647223830223083,0.1538786143064499,0.7048249840736389,284.77490234375,284.95001220703125,295.7666015625,288.1138000488281,295.76611328125,297.1952819824219,282.7721252441406,1.0,0.4196459054946899,1.0,1.0,0.0,1.0,-2.1075146198272705,2.107511043548584,3.574139782358543e-06,1.6262542009353638,0.9046703577041626,0.9046703577041626,0.0,97.7427749633789,106.0,31124.986328125,0.0,884.9873657226562,1.0,279.4579772949219,281.48394775390625,291.19122314453125,293.278564453125,293.1499938964844,293.1499938964844,279.1499938964844,36088.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444005250930786,1.0,0.0,0.0,3.6779708862304688,3.677995204925537,9.026301768244592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.87890625,0.0,1565.17578125,1895.4371337890625,0.0,2882.85546875,0.9115724563598632,1.0,0.0,3.0,1.0,0.0
12055200,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7747497558594,0.8647780418395996,0.3443411290645599,0.3121903538703918,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.7746276855469,0.8950409293174744,0.3824990093708038,0.3638107776641845,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7752685546875,0.7761280536651611,0.2469183057546615,0.1744679659605026,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.775634765625,0.7358465194702148,0.2088958173990249,0.2004526406526565,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.7764892578125,0.6647223830223083,0.1538786143064499,0.7048249840736389,284.77490234375,284.95001220703125,295.7666015625,288.1138000488281,295.76611328125,297.1952819824219,282.7721252441406,1.0,0.4196459054946899,1.0,1.0,0.0,1.0,-2.1075146198272705,2.107511043548584,3.574139782358543e-06,1.6262542009353638,0.9046703577041626,0.9046703577041626,0.0,97.7427749633789,106.0,31124.986328125,0.0,884.9873657226562,1.0,279.4579772949219,281.48394775390625,291.19122314453125,293.278564453125,293.1499938964844,293.1499938964844,279.1499938964844,36088.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444005250930786,1.0,0.0,0.0,3.6779708862304688,3.677995204925537,9.026301768244592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.87890625,0.0,1565.17578125,1895.4371337890625,0.0,2882.85546875,0.9115724563598632,1.0,0.0,3.0,1.0,0.0
12055260,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5581359863281,0.8538123965263367,0.3408912420272827,0.3093048632144928,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.5580139160156,0.8861697912216187,0.3824284076690674,0.3639828562736511,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.5586242675781,0.7683848738670349,0.2466433048248291,0.1744310557842254,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5589904785156,0.7286344170570374,0.2081511318683624,0.1999695599079132,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5598449707031,0.6567487120628357,0.1527589559555053,0.700855016708374,284.5582580566406,284.95001220703125,295.7855224609375,288.11541748046875,295.7850341796875,297.1806640625,282.5555725097656,1.0,0.4217692017555237,1.0,1.0,0.0,1.0,-2.0988645553588867,2.0988609790802,3.544657147358521e-06,1.619255781173706,0.8977338671684265,0.8977338671684265,0.0,101.64798736572266,109.0,31918.0,0.0,890.946044921875,1.0,279.1580505371094,281.242919921875,291.1691589355469,293.30426025390625,293.1499938964844,293.1499938964844,279.45001220703125,36385.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580477237701416,1.0,0.0,0.0,3.664625406265259,3.664649724960327,8.960917625699949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.63037109375,0.0,1552.3992919921875,1895.4371337890625,0.0,3010.6962890625,0.9087863564491272,1.0,0.0,3.0,1.0,0.0
12055320,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5581359863281,0.8538123965263367,0.3408912420272827,0.3093048632144928,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.5580139160156,0.8861697912216187,0.3824284076690674,0.3639828562736511,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.5586242675781,0.7683848738670349,0.2466433048248291,0.1744310557842254,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5589904785156,0.7286344170570374,0.2081511318683624,0.1999695599079132,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5598449707031,0.6567487120628357,0.1527589559555053,0.700855016708374,284.5582580566406,284.95001220703125,295.7855224609375,288.11541748046875,295.7850341796875,297.1806640625,282.5555725097656,1.0,0.4217692017555237,1.0,1.0,0.0,1.0,-2.0988645553588867,2.0988609790802,3.544657147358521e-06,1.619255781173706,0.8977338671684265,0.8977338671684265,0.0,101.64798736572266,109.0,31918.0,0.0,890.946044921875,1.0,279.1580505371094,281.242919921875,291.1691589355469,293.30426025390625,293.1499938964844,293.1499938964844,279.45001220703125,36385.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580477237701416,1.0,0.0,0.0,3.664625406265259,3.664649724960327,8.960917625699949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.63037109375,0.0,1552.3992919921875,1895.4371337890625,0.0,3010.6962890625,0.9087863564491272,1.0,0.0,3.0,1.0,0.0
12055380,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7490234375,0.8459327220916748,0.339098572731018,0.3073081076145172,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7491760253906,0.880073606967926,0.3835475742816925,0.3647443056106567,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.74853515625,0.7631792426109314,0.2473549395799636,0.1747664362192154,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.7481689453125,0.7234123349189758,0.2080855667591095,0.1997836530208587,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7472839355469,0.6508762836456299,0.1521473824977874,0.6977691650390625,284.7489013671875,284.95001220703125,295.8042907714844,288.1172790527344,295.8038024902344,297.17840576171875,282.75164794921875,1.0,0.4237552881240845,1.0,1.0,0.0,1.0,-2.093846321105957,2.0938427448272705,3.5272512377559906e-06,1.6149671077728271,0.8964977860450745,0.8964977860450745,0.0,104.80328369140624,97.0,30976.791015625,0.0,897.55126953125,1.0,279.4422607421875,281.4659118652344,291.0474853515625,293.0502319335937,293.1499938964844,293.1499938964844,279.75,36298.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389866352081299,1.0,0.0,0.0,3.6523845195770255,3.652408599853516,8.901153591978073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.013671875,0.0,1538.0606689453125,1895.4371337890625,0.0,2832.2490234375,0.9060291051864624,1.0,0.0,3.0,1.0,0.0
12055440,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7490234375,0.8459327220916748,0.339098572731018,0.3073081076145172,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7491760253906,0.880073606967926,0.3835475742816925,0.3647443056106567,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.74853515625,0.7631792426109314,0.2473549395799636,0.1747664362192154,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.7481689453125,0.7234123349189758,0.2080855667591095,0.1997836530208587,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7472839355469,0.6508762836456299,0.1521473824977874,0.6977691650390625,284.7489013671875,284.95001220703125,295.8042907714844,288.1172790527344,295.8038024902344,297.17840576171875,282.75164794921875,1.0,0.4237552881240845,1.0,1.0,0.0,1.0,-2.093846321105957,2.0938427448272705,3.5272512377559906e-06,1.6149671077728271,0.8964977860450745,0.8964977860450745,0.0,104.80328369140624,97.0,30976.791015625,0.0,897.55126953125,1.0,279.4422607421875,281.4659118652344,291.0474853515625,293.0502319335937,293.1499938964844,293.1499938964844,279.75,36298.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389866352081299,1.0,0.0,0.0,3.6523845195770255,3.652408599853516,8.901153591978073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.013671875,0.0,1538.0606689453125,1895.4371337890625,0.0,2832.2490234375,0.9060291051864624,1.0,0.0,3.0,1.0,0.0
12055500,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9007263183594,0.8469525575637817,0.3387741148471832,0.3068197965621948,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.90155029296875,0.8823462128639221,0.3846055865287781,0.3655506074428558,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8980407714844,0.76515132188797,0.2481356710195541,0.1751877218484878,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8961181640625,0.7247822880744934,0.2083871960639953,0.1999293714761734,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8914794921875,0.6518343687057495,0.1521340161561966,0.6971081495285034,284.9000549316406,284.95001220703125,295.8136291503906,288.1183166503906,295.8131408691406,297.1822204589844,282.9155578613281,1.0,0.4228338003158569,1.0,1.0,0.0,1.0,-2.094113826751709,2.0941104888916016,3.527902890709811e-06,1.61502206325531,0.8975982069969177,0.8975982069969177,0.0,103.99750518798828,97.0,30152.8125,0.0,894.9268798828125,1.0,279.6988220214844,281.653564453125,291.0008239746094,292.8896484375,293.1499938964844,293.1499938964844,279.75,36192.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824732780456543,1.0,0.0,0.0,3.648921012878418,3.6489450931549072,8.884279623089242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.03125,0.0,1533.410888671875,1895.4371337890625,0.0,2699.4697265625,0.9052249193191528,1.0,0.0,3.0,1.0,0.0
12055560,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9682922363281,0.8509687781333923,0.3387314677238464,0.3066180050373077,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9684753417969,0.8878816962242126,0.3859287798404693,0.3666175007820129,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9677734375,0.7699484825134277,0.249150812625885,0.17576764523983,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9674072265625,0.728581428527832,0.2088862657546997,0.2002374827861786,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9664306640625,0.6552080512046814,0.1523056179285049,0.6971054077148438,284.9681701660156,284.95001220703125,295.82293701171875,288.1194152832031,295.82244873046875,297.18878173828125,282.9711608886719,1.0,0.4211854934692383,1.0,1.0,0.0,1.0,-2.0962138175964355,2.096210479736328,3.534677034622291e-06,1.616498947143555,0.8984594941139221,0.8984594941139221,0.0,101.77975463867188,85.0,30106.240234375,0.0,888.9625854492188,1.0,279.7418518066406,281.7105712890625,291.0272216796875,292.94976806640625,293.1499938964844,293.1499938964844,280.04998779296875,36082.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163504004478455,1.0,0.0,0.0,3.648397922515869,3.6484217643737793,8.881732469490089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.42138671875,0.0,1532.0003662109375,1895.4371337890625,0.0,2621.7919921875,0.9049984812736512,1.0,0.0,3.0,1.0,0.0
12055620,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8573007583618164,0.3388284146785736,0.3064569234848022,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2394104003906,0.8960141539573669,0.3874565064907074,0.3678100705146789,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.12451171875,0.7770320773124695,0.2503350377082824,0.1764327883720398,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1226501464844,0.7342850565910339,0.2095210999250412,0.2006328850984573,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1181945800781,0.660552442073822,0.1526019275188446,0.6974833011627197,285.1263427734375,284.95001220703125,295.8326416015625,288.12060546875,295.8321533203125,297.1964416503906,283.1407775878906,1.0,0.418816477060318,1.0,1.0,0.0,1.0,-2.0991787910461426,2.099175453186035,3.544372020769515e-06,1.6186585426330566,0.901172399520874,0.901172399520874,0.0,98.54467010498048,85.0,29306.509765625,0.0,880.14794921875,1.0,280.0028686523437,281.9032592773437,291.0059814453125,292.8312683105469,293.1499938964844,293.1499938964844,280.04998779296875,35936.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032329082489014,1.0,0.0,0.0,3.64997673034668,3.650000810623169,8.88942167875939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.6748046875,0.0,1532.6666259765625,1895.4371337890625,0.0,2501.019775390625,0.9052888751029968,1.0,0.0,3.0,1.0,0.0
12055680,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1885070800781,0.8653115034103394,0.3390393257141113,0.3065054416656494,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.18865966796875,0.9058002233505248,0.388976901769638,0.369073748588562,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.18798828125,0.7855849266052246,0.2515710890293121,0.1771549135446548,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1875915527344,0.741259753704071,0.2102383226156234,0.2011215686798095,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1867370605469,0.6672854423522949,0.1530095338821411,0.6983941197395325,285.1883544921875,284.95001220703125,295.8414306640625,288.12176513671875,295.8409423828125,297.2050170898437,283.19140625,1.0,0.4162472486495971,1.0,1.0,0.0,1.0,-2.103301525115967,2.1032979488372803,3.557997615644126e-06,1.6217378377914429,0.9033679366111756,0.9033679366111756,0.0,94.8765640258789,73.0,29294.734375,0.0,870.8212280273438,1.0,280.041748046875,281.9541931152344,291.0447082519531,292.9100036621094,293.1499938964844,293.1499938964844,279.75,35813.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975530624389648,1.0,0.0,0.0,3.654402494430542,3.6544265747070312,8.91099261934869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.89697265625,0.0,1536.677490234375,1895.4371337890625,0.0,2449.07470703125,0.9061608910560608,1.0,0.0,3.0,1.0,0.0
12055740,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.876301109790802,0.3386652767658233,0.3063113093376159,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.04931640625,0.9200745820999146,0.3902997672557831,0.3703859150409698,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0518798828125,0.7971158027648926,0.2526635229587555,0.1779157817363739,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0533752441406,0.750874936580658,0.2108274549245834,0.2016222923994064,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0570068359375,0.6766140460968018,0.1533117443323135,0.6992951035499573,285.0504455566406,284.95001220703125,295.8517761230469,288.1231994628906,295.851318359375,297.21002197265625,283.0391540527344,1.0,0.4127616584300995,1.0,1.0,0.0,1.0,-2.107245445251465,2.1072418689727783,3.5711257169168675e-06,1.6247252225875854,0.9028922319412231,0.9028922319412231,0.0,90.16061401367188,73.0,30182.990234375,0.0,857.5285034179688,1.0,279.7886047363281,281.7757873535156,291.1692199707031,293.1741943359375,293.1499938964844,293.1499938964844,279.75,35857.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085818290710449,1.0,0.0,0.0,3.657914638519287,3.657938480377197,8.928127499530092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.27001953125,0.0,1540.9263916015625,1895.4371337890625,0.0,2550.1396484375,0.9069168567657472,1.0,0.0,3.0,1.0,0.0
12055800,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.00494384765625,0.8851470947265625,0.3379405438899994,0.3056674301624298,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0047912597656,0.93205064535141,0.3909546434879303,0.3709932863712311,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0053405761719,0.8063549399375916,0.253233939409256,0.1782808303833007,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0056457519531,0.7588163614273071,0.2110672891139984,0.2017855942249298,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0064392089844,0.6842212080955505,0.1533735245466232,0.6992015838623047,285.0050354003906,284.95001220703125,295.8598327636719,288.1243591308594,295.8593444824219,297.2097473144531,283.00274658203125,1.0,0.4096755981445312,1.0,1.0,0.0,1.0,-2.10772705078125,2.1077234745025635,3.5726482110476354e-06,1.625038504600525,0.9027081727981568,0.9027081727981568,0.0,86.45094299316406,61.0,30251.49609375,0.0,844.6507568359375,1.0,279.75762939453125,281.7368469238281,291.18780517578125,293.1819152832031,293.1499938964844,293.1499938964844,279.45001220703125,35910.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154771327972412,1.0,0.0,0.0,3.658787727355957,3.6588118076324463,8.932390187510464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.34619140625,0.0,1542.29736328125,1895.4371337890625,0.0,2613.720703125,0.9071725010871888,1.0,0.0,3.0,1.0,0.0
12055860,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.7919006347656,0.9087669849395752,0.3356211483478546,0.3034631311893463,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7917175292969,0.9618991613388062,0.3917514383792877,0.3716204762458801,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7923278808594,0.8286736607551575,0.2540277242660522,0.178698718547821,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7926940917969,0.7801651954650879,0.2111634761095047,0.2016781270503997,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7936096191406,0.704006016254425,0.1531181782484054,0.6970407962799072,284.7919921875,284.95001220703125,295.8780822753906,288.1272277832031,295.8775939941406,297.2027282714844,282.789306640625,1.0,0.4015710949897766,1.0,1.0,0.0,1.0,-2.1036152839660645,2.103611707687378,3.5585574096330674e-06,1.6216720342636108,0.8989237546920776,0.8989237546920776,0.0,77.58224487304688,49.0,31123.765625,0.0,809.142822265625,1.0,279.4581604003906,281.4967346191406,291.2165222167969,293.2946472167969,293.1499938964844,293.1499938964844,279.75,36126.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377658724784851,1.0,0.0,0.0,3.654995441436768,3.655019521713257,8.913884244066139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.65283203125,0.0,1539.6805419921875,1895.4371337890625,0.0,2820.848876953125,0.9064622521400452,1.0,0.0,3.0,1.0,0.0
12055920,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.7919006347656,0.9087669849395752,0.3356211483478546,0.3034631311893463,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7917175292969,0.9618991613388062,0.3917514383792877,0.3716204762458801,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7923278808594,0.8286736607551575,0.2540277242660522,0.178698718547821,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7926940917969,0.7801651954650879,0.2111634761095047,0.2016781270503997,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7936096191406,0.704006016254425,0.1531181782484054,0.6970407962799072,284.7919921875,284.95001220703125,295.8780822753906,288.1272277832031,295.8775939941406,297.2027282714844,282.789306640625,1.0,0.4015710949897766,1.0,1.0,0.0,1.0,-2.1036152839660645,2.103611707687378,3.5585574096330674e-06,1.6216720342636108,0.8989237546920776,0.8989237546920776,0.0,77.58224487304688,49.0,31123.765625,0.0,809.142822265625,1.0,279.4581604003906,281.4967346191406,291.2165222167969,293.2946472167969,293.1499938964844,293.1499938964844,279.75,36126.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377658724784851,1.0,0.0,0.0,3.654995441436768,3.655019521713257,8.913884244066139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.65283203125,0.0,1539.6805419921875,1895.4371337890625,0.0,2820.848876953125,0.9064622521400452,1.0,0.0,3.0,1.0,0.0
12055980,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9800720214844,0.9477444291114808,0.3346245586872101,0.3017345666885376,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9802551269531,0.9960174560546876,0.393430233001709,0.3724350929260254,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.97967529296875,0.8605415225028992,0.2555567324161529,0.1792488694190979,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.97930908203125,0.8113384246826172,0.2117121368646621,0.2015904188156128,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9784545898437,0.7301101088523865,0.1531528979539871,0.6945794224739075,284.97998046875,284.95001220703125,295.8962097167969,288.1303405761719,295.895751953125,297.2048645019531,282.9825439453125,1.0,0.3924513757228851,1.0,1.0,0.0,1.0,-2.1001102924346924,2.100106954574585,3.546367452145205e-06,1.618674635887146,0.9007524251937866,0.9007524251937866,0.0,67.53079223632812,37.0,30217.6796875,0.0,770.0751342773438,1.0,279.7422180175781,281.7156066894531,291.0883483886719,293.047607421875,293.1499938964844,293.1499938964844,279.45001220703125,35996.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246116638183594,1.0,0.0,0.0,3.654018640518189,3.6540427207946777,8.909119628697226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.29150390625,0.0,1537.616455078125,1895.4371337890625,0.0,2698.344970703125,0.9061888456344604,1.0,0.0,3.0,1.0,0.0
12056040,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9800720214844,0.9477444291114808,0.3346245586872101,0.3017345666885376,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9802551269531,0.9960174560546876,0.393430233001709,0.3724350929260254,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.97967529296875,0.8605415225028992,0.2555567324161529,0.1792488694190979,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.97930908203125,0.8113384246826172,0.2117121368646621,0.2015904188156128,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9784545898437,0.7301101088523865,0.1531528979539871,0.6945794224739075,284.97998046875,284.95001220703125,295.8962097167969,288.1303405761719,295.895751953125,297.2048645019531,282.9825439453125,1.0,0.3924513757228851,1.0,1.0,0.0,1.0,-2.1001102924346924,2.100106954574585,3.546367452145205e-06,1.618674635887146,0.9007524251937866,0.9007524251937866,0.0,67.53079223632812,37.0,30217.6796875,0.0,770.0751342773438,1.0,279.7422180175781,281.7156066894531,291.0883483886719,293.047607421875,293.1499938964844,293.1499938964844,279.45001220703125,35996.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246116638183594,1.0,0.0,0.0,3.654018640518189,3.6540427207946777,8.909119628697226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.29150390625,0.0,1537.616455078125,1895.4371337890625,0.0,2698.344970703125,0.9061888456344604,1.0,0.0,3.0,1.0,0.0
12056100,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8456726074219,0.963631510734558,0.3340709209442138,0.3013139367103576,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8447570800781,0.9990000128746032,0.3949010670185089,0.3609765470027923,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8479919433594,0.8752953410148621,0.2563336789608001,0.1797760426998138,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.85009765625,0.8240282535552979,0.212001696228981,0.2018115222454071,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8549499511719,0.7409675717353821,0.1531978100538253,0.6944117546081543,284.84625244140625,284.95001220703125,295.9052429199219,288.1319885253906,295.9047546386719,297.2091369628906,282.8301086425781,1.0,0.3871819078922272,1.0,1.0,0.0,1.0,-2.0865695476531982,2.086565971374512,3.501492756186053e-06,1.6083667278289795,0.8988328576087952,0.8988328576087952,0.0,63.66930770874024,37.0,30897.228515625,0.0,744.6134033203125,1.0,279.4986267089844,281.5406188964844,291.1640319824219,293.2458801269531,293.1499938964844,293.1499938964844,279.45001220703125,36067.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314927816390991,1.0,0.0,0.0,3.6530120372772217,3.653036117553711,8.904212336346973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.75927734375,0.0,1537.0286865234375,1895.4371337890625,0.0,2762.346435546875,0.905949890613556,1.0,0.0,3.0,1.0,0.0
12056160,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.7681884765625,0.9768312573432922,0.3330347239971161,0.300441175699234,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.7680053710937,0.9990000128746032,0.3976940214633941,0.3451333940029144,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.768798828125,0.8893404006958008,0.2568092346191406,0.1801028549671173,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7693786621094,0.8356471061706543,0.2120587527751922,0.2018365710973739,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.770751953125,0.7513001561164856,0.1530686169862747,0.6935908794403076,284.7683410644531,284.95001220703125,295.91424560546875,288.1337280273437,295.91375732421875,297.21978759765625,282.7635803222656,1.0,0.3812405467033386,1.0,1.0,0.0,1.0,-2.065934419631958,2.0659310817718506,3.433013716858113e-06,1.5922170877456665,0.8967888951301575,0.8967888951301575,0.0,60.12124633789063,40.0,30737.90234375,0.0,714.6430053710938,1.0,279.4577331542969,281.4760131835937,291.1678161621094,293.2136535644531,293.1499938964844,293.1499938964844,279.75,36179.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354954123497009,1.0,0.0,0.0,3.64870285987854,3.648726940155029,8.883217788024922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.4931640625,0.0,1533.0714111328125,1895.4371337890625,0.0,2799.6591796875,0.9050901532173156,1.0,0.0,3.0,1.0,0.0
12056220,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.93292236328125,0.9937057495117188,0.3321059644222259,0.2991030514240265,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.93292236328125,0.9990000128746032,0.4067352414131164,0.323245644569397,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.93267822265625,0.9114588499069214,0.2584574520587921,0.1809576898813247,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.93243408203125,0.8535608053207397,0.2126435041427612,0.202064573764801,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.93182373046875,0.7673308849334717,0.153203934431076,0.6927713751792908,284.9328308105469,284.95001220703125,295.9321594238281,288.1373291015625,295.9316711425781,297.26812744140625,282.93426513671875,1.0,0.373785525560379,1.0,1.0,0.0,1.0,-2.038339138031006,2.0383358001708984,3.34210221808462e-06,1.5703063011169434,0.8978115916252136,0.8978115916252136,0.0,55.46488571166992,58.0,29565.39453125,0.0,675.7409057617188,1.0,279.7421569824219,281.67840576171875,291.0690612792969,292.9877624511719,293.1499938964844,293.1499938964844,280.04998779296875,36065.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175534605979919,1.0,0.0,0.0,3.645174741744995,3.645198822021485,8.866046528055449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.7890625,0.0,1528.2969970703125,1895.4371337890625,0.0,2632.9189453125,0.9042565822601318,1.0,0.0,3.0,1.0,0.0
12056280,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.93292236328125,0.9937057495117188,0.3321059644222259,0.2991030514240265,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.93292236328125,0.9990000128746032,0.4067352414131164,0.323245644569397,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.93267822265625,0.9114588499069214,0.2584574520587921,0.1809576898813247,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.93243408203125,0.8535608053207397,0.2126435041427612,0.202064573764801,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.93182373046875,0.7673308849334717,0.153203934431076,0.6927713751792908,284.9328308105469,284.95001220703125,295.9321594238281,288.1373291015625,295.9316711425781,297.26812744140625,282.93426513671875,1.0,0.373785525560379,1.0,1.0,0.0,1.0,-2.038339138031006,2.0383358001708984,3.34210221808462e-06,1.5703063011169434,0.8978115916252136,0.8978115916252136,0.0,55.46488571166992,58.0,29565.39453125,0.0,675.7409057617188,1.0,279.7421569824219,281.67840576171875,291.0690612792969,292.9877624511719,293.1499938964844,293.1499938964844,280.04998779296875,36065.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175534605979919,1.0,0.0,0.0,3.645174741744995,3.645198822021485,8.866046528055449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.7890625,0.0,1528.2969970703125,1895.4371337890625,0.0,2632.9189453125,0.9042565822601318,1.0,0.0,3.0,1.0,0.0
