time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12056340,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9958765506744384,0.3321695029735565,0.2989378571510315,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.23101806640625,0.9990000128746032,0.4123664796352386,0.3202670812606811,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0912170410156,0.9162026047706604,0.2597843706607818,0.181768998503685,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0893859863281,0.8567966818809509,0.2132772952318191,0.2025400698184967,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0852355957031,0.7701169848442078,0.1535668820142746,0.6938484907150269,285.0923767089844,284.95001220703125,295.94219970703125,288.13946533203125,295.94171142578125,297.3002319335937,283.1056213378906,1.0,0.3736522793769836,1.0,1.0,0.0,1.0,-2.037382125854492,2.0373787879943848,3.338547003295389e-06,1.5692682266235352,0.900329053401947,0.900329053401947,0.0,54.91759490966797,58.0,28719.552734375,0.0,673.0769653320312,1.0,280.0091247558594,281.8751220703125,291.0208435058594,292.830322265625,293.1499938964844,293.1499938964844,280.04998779296875,35933.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016414046287537,1.0,0.0,0.0,3.6466434001922607,3.646667242050171,8.873191745806253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.03662109375,0.0,1528.9437255859375,1895.4371337890625,0.0,2486.441650390625,0.904534101486206,1.0,0.0,3.0,1.0,0.0
12056400,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1471862792969,0.9944072961807252,0.3323786854743957,0.2991262674331665,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.147216796875,0.9990000128746032,0.4161875545978546,0.3223709464073181,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.14654541015625,0.9154903292655944,0.2610029280185699,0.1825906187295913,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1457824707031,0.8557640314102173,0.2139241695404052,0.203119620680809,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.14434814453125,0.7690837383270264,0.1539975702762603,0.6956198811531067,285.14703369140625,284.95001220703125,295.95001220703125,288.1412048339844,295.94952392578125,297.32159423828125,283.1507263183594,1.0,0.3752188384532928,1.0,1.0,0.0,1.0,-2.043936014175415,2.043932676315308,3.359683887538268e-06,1.5742627382278442,0.9020826816558838,0.9020826816558838,0.0,55.44793319702149,76.0,28745.15625,0.0,680.216552734375,1.0,280.0417175292969,281.9198913574219,291.0478210449219,292.88629150390625,293.1499938964844,293.1499938964844,279.75,35836.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794613778591156,1.0,0.0,0.0,3.650275230407715,3.650299310684204,8.890875164979661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.2109375,0.0,1532.2481689453125,1895.4371337890625,0.0,2422.28564453125,0.9052499532699584,1.0,0.0,3.0,1.0,0.0
12056460,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9944763183594,0.9903555512428284,0.3354532420635223,0.3016388714313507,297.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9944763183594,0.9990000128746032,0.4263605773448944,0.3302496373653412,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.99444580078125,0.9144405126571656,0.267143577337265,0.1864895522594452,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.99444580078125,0.8548951148986816,0.2191811352968216,0.2074366211891174,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9945068359375,0.7699337601661682,0.1591168791055679,0.7149692177772522,284.9944763183594,284.95001220703125,295.9677429199219,288.1468505859375,295.9672546386719,297.37860107421875,282.995361328125,1.0,0.3841003477573395,1.0,1.0,0.0,1.0,-2.089494705200196,2.089491128921509,3.509489715725067e-06,1.6095359325408936,0.9014337062835692,0.9014337062835692,0.0,58.03417205810547,94.0,30125.62890625,0.0,727.0866088867188,1.0,279.7578430175781,281.72900390625,291.1973876953125,293.1694030761719,293.1499938964844,293.1499938964844,279.45001220703125,35926.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094176054000854,1.0,0.0,0.0,3.6538496017456055,3.653873682022095,8.908295399123745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.8583984375,0.0,1536.9031982421875,1895.4371337890625,0.0,2557.831298828125,0.9060835242271424,1.0,0.0,3.0,1.0,0.0
12056520,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9944763183594,0.9903555512428284,0.3354532420635223,0.3016388714313507,297.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9944763183594,0.9990000128746032,0.4263605773448944,0.3302496373653412,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.99444580078125,0.9144405126571656,0.267143577337265,0.1864895522594452,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.99444580078125,0.8548951148986816,0.2191811352968216,0.2074366211891174,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9945068359375,0.7699337601661682,0.1591168791055679,0.7149692177772522,284.9944763183594,284.95001220703125,295.9677429199219,288.1468505859375,295.9672546386719,297.37860107421875,282.995361328125,1.0,0.3841003477573395,1.0,1.0,0.0,1.0,-2.089494705200196,2.089491128921509,3.509489715725067e-06,1.6095359325408936,0.9014337062835692,0.9014337062835692,0.0,58.03417205810547,94.0,30125.62890625,0.0,727.0866088867188,1.0,279.7578430175781,281.72900390625,291.1973876953125,293.1694030761719,293.1499938964844,293.1499938964844,279.45001220703125,35926.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094176054000854,1.0,0.0,0.0,3.6538496017456055,3.653873682022095,8.908295399123745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.8583984375,0.0,1536.9031982421875,1895.4371337890625,0.0,2557.831298828125,0.9060835242271424,1.0,0.0,3.0,1.0,0.0
12056580,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8416442871094,0.967070460319519,0.335421472787857,0.3022995591163635,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8416748046875,0.9990000128746032,0.4299934804439544,0.3583467900753021,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.841552734375,0.8932485580444336,0.2705824375152588,0.1894032210111618,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.84149169921875,0.8371137380599976,0.2219470143318176,0.2107414454221725,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8414001464844,0.7548401951789856,0.1618833988904953,0.7307021021842957,284.84161376953125,284.95001220703125,295.9853820800781,288.1556091308594,295.98492431640625,297.3766174316406,282.8431396484375,1.0,0.3984812498092651,1.0,1.0,0.0,1.0,-2.1503920555114746,2.150388240814209,3.715831553563476e-06,1.6570305824279783,0.8986925482749939,0.8986925482749939,0.0,64.88749694824219,112.0,31739.462890625,0.0,805.1304321289062,1.0,279.45819091796875,281.535888671875,291.2576599121094,293.3490600585937,293.1499938964844,293.1499938964844,279.75,36087.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341603875160217,1.0,0.0,0.0,3.651193141937256,3.651217222213745,8.895347036741441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.0205078125,0.0,1535.151611328125,1895.4371337890625,0.0,2787.2080078125,0.9055956602096558,1.0,0.0,3.0,1.0,0.0
12056640,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8416442871094,0.967070460319519,0.335421472787857,0.3022995591163635,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8416748046875,0.9990000128746032,0.4299934804439544,0.3583467900753021,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.841552734375,0.8932485580444336,0.2705824375152588,0.1894032210111618,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.84149169921875,0.8371137380599976,0.2219470143318176,0.2107414454221725,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8414001464844,0.7548401951789856,0.1618833988904953,0.7307021021842957,284.84161376953125,284.95001220703125,295.9853820800781,288.1556091308594,295.98492431640625,297.3766174316406,282.8431396484375,1.0,0.3984812498092651,1.0,1.0,0.0,1.0,-2.1503920555114746,2.150388240814209,3.715831553563476e-06,1.6570305824279783,0.8986925482749939,0.8986925482749939,0.0,64.88749694824219,112.0,31739.462890625,0.0,805.1304321289062,1.0,279.45819091796875,281.535888671875,291.2576599121094,293.3490600585937,293.1499938964844,293.1499938964844,279.75,36087.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341603875160217,1.0,0.0,0.0,3.651193141937256,3.651217222213745,8.895347036741441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.0205078125,0.0,1535.151611328125,1895.4371337890625,0.0,2787.2080078125,0.9055956602096558,1.0,0.0,3.0,1.0,0.0
12056700,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0033874511719,0.9488279223442078,0.3355179131031036,0.3023216724395752,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0046691894531,0.9990000128746032,0.4294333755970001,0.3782621920108795,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0014038085937,0.8787060379981995,0.2721719443798065,0.190557911992073,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9990539550781,0.8245843648910522,0.2230649441480636,0.2119345963001251,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9941101074219,0.7436468601226807,0.1628701388835907,0.7360854744911194,285.00311279296875,284.95001220703125,295.99420166015625,288.1611328125,295.9937438964844,297.3595886230469,283.02069091796875,1.0,0.4071105122566223,1.0,1.0,0.0,1.0,-2.1836202144622803,2.183616399765014,3.831062258541351e-06,1.682921290397644,0.9005656242370605,0.9005656242370605,0.0,69.74980926513672,112.0,31305.587890625,0.0,853.64404296875,1.0,279.7013854980469,281.7286071777344,291.1693420410156,293.14727783203125,293.1499938964844,293.1499938964844,279.75,35998.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302044868469238,1.0,0.0,0.0,3.65107536315918,3.651099443435669,8.894772918210947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.48974609375,0.0,1534.3551025390625,1895.4371337890625,0.0,2750.349365234375,0.9055711627006532,1.0,0.0,3.0,1.0,0.0
12056760,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0975036621094,0.9295886158943176,0.3360575437545776,0.3028219044208526,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0980834960937,0.9990000128746032,0.4277906417846679,0.3997490704059601,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0968322753906,0.8645665049552917,0.2740073800086975,0.1919016391038894,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0960388183594,0.8118869066238403,0.2243065685033798,0.2132428139448166,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0943908691406,0.7326211929321289,0.1638626307249069,0.7414188385009766,285.0974426269531,284.95001220703125,296.0029602050781,288.1673583984375,296.0025329589844,297.3382263183594,283.10382080078125,1.0,0.4165112674236297,1.0,1.0,0.0,1.0,-2.219616174697876,2.2196121215820312,3.95800088881515e-06,1.7109559774398804,0.9025468230247498,0.9025468230247498,0.0,75.25670623779297,115.0,31645.203125,0.0,908.6636962890624,1.0,279.7422790527344,281.8056335449219,291.1615295410156,293.1829528808594,293.1499938964844,293.1499938964844,279.45001220703125,35876.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283821940422058,1.0,0.0,0.0,3.6543900966644287,3.654413938522339,8.910930660022132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.7529296875,0.0,1537.1357421875,1895.4371337890625,0.0,2733.390625,0.9062013626098632,1.0,0.0,3.0,1.0,0.0
12056820,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9443054199219,0.8874801397323608,0.3357444107532501,0.3034563660621643,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.94415283203125,0.966073989868164,0.4241040050983429,0.4030076265335083,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9444885253906,0.8327518701553345,0.2766884863376617,0.1943842470645904,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9447326660156,0.7797138690948486,0.2259490340948104,0.2155776172876358,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9452514648437,0.7052998542785645,0.1650072634220123,0.7502447962760925,284.9443054199219,284.95001220703125,296.0204467773437,288.1818542480469,296.02001953125,297.2937316894531,282.9429016113281,1.0,0.4294495284557342,1.0,1.0,0.0,1.0,-2.240731954574585,2.24072790145874,4.034757239423925e-06,1.7281370162963867,0.9013323187828064,0.9013323187828064,0.0,88.54035949707031,118.0,32880.96875,0.0,980.066162109375,1.0,279.4577941894531,281.6094665527344,291.2621154785156,293.4198608398437,293.1499938964844,293.1499938964844,279.1499938964844,35974.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487899899482727,1.0,0.0,0.0,3.656458854675293,3.6564829349517822,8.921023209040868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.98583984375,0.0,1540.17236328125,1895.4371337890625,0.0,2923.938720703125,0.9066941142082214,1.0,0.0,3.0,1.0,0.0
12056880,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9443054199219,0.8874801397323608,0.3357444107532501,0.3034563660621643,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.94415283203125,0.966073989868164,0.4241040050983429,0.4030076265335083,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9444885253906,0.8327518701553345,0.2766884863376617,0.1943842470645904,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9447326660156,0.7797138690948486,0.2259490340948104,0.2155776172876358,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9452514648437,0.7052998542785645,0.1650072634220123,0.7502447962760925,284.9443054199219,284.95001220703125,296.0204467773437,288.1818542480469,296.02001953125,297.2937316894531,282.9429016113281,1.0,0.4294495284557342,1.0,1.0,0.0,1.0,-2.240731954574585,2.24072790145874,4.034757239423925e-06,1.7281370162963867,0.9013323187828064,0.9013323187828064,0.0,88.54035949707031,118.0,32880.96875,0.0,980.066162109375,1.0,279.4577941894531,281.6094665527344,291.2621154785156,293.4198608398437,293.1499938964844,293.1499938964844,279.1499938964844,35974.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487899899482727,1.0,0.0,0.0,3.656458854675293,3.6564829349517822,8.921023209040868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.98583984375,0.0,1540.17236328125,1895.4371337890625,0.0,2923.938720703125,0.9066941142082214,1.0,0.0,3.0,1.0,0.0
12056940,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7901611328125,0.8713600039482117,0.3349362313747406,0.3031454980373382,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.7890625,0.9475324153900146,0.423427551984787,0.4023290872573852,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7912902832031,0.820451557636261,0.2777003049850464,0.1953774839639663,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7928161621094,0.7669013142585754,0.2264351546764373,0.2164104729890823,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.79608154296875,0.6930968761444092,0.1652399003505706,0.7530089616775513,284.7901916503906,284.95001220703125,296.0302124023437,288.1910705566406,296.02978515625,297.2796630859375,282.77984619140625,1.0,0.4348943829536438,1.0,1.0,0.0,1.0,-2.2450597286224365,2.245055675506592,4.050507413921878e-06,1.7316128015518188,0.8987193703651428,0.8987193703651428,0.0,94.85063934326172,118.0,33844.16796875,0.0,1008.5855712890624,1.0,279.19097900390625,281.4197692871094,291.30810546875,293.5800170898437,293.1499938964844,293.1499938964844,279.1499938964844,36101.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638792037963867,1.0,0.0,0.0,3.65422248840332,3.6542465686798096,8.91011438852729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.56982421875,0.0,1538.63525390625,1895.4371337890625,0.0,3065.391357421875,0.9062442779541016,1.0,0.0,3.0,1.0,0.0
12057000,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7487487792969,0.8610296249389648,0.3341232538223266,0.302614152431488,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,282.7485656738281,0.9351253509521484,0.4231338798999786,0.4020816087722778,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.7489318847656,0.8124251365661621,0.2783356308937073,0.1959783285856247,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7491760253906,0.7588161826133728,0.2266590446233749,0.2168454825878143,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.749755859375,0.6851405501365662,0.1652711480855941,0.7542240023612976,284.7487487792969,284.95001220703125,296.0378723144531,288.1988830566406,296.0374450683594,297.2701416015625,282.7471923828125,1.0,0.4384933412075043,1.0,1.0,0.0,1.0,-2.2468297481536865,2.246825695037842,4.057035312143853e-06,1.7330788373947144,0.8970727324485779,0.8970727324485779,0.0,99.23749542236328,121.0,33953.04296875,0.0,1027.1929931640625,1.0,279.158203125,281.3837890625,291.2859802246094,293.53076171875,293.1499938964844,293.1499938964844,279.45001220703125,36189.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700860142707825,1.0,0.0,0.0,3.650238037109375,3.650262117385864,8.890693834473495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.60595703125,0.0,1534.8477783203125,1895.4371337890625,0.0,3123.6171875,0.90544331073761,1.0,0.0,3.0,1.0,0.0
12057060,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9059753417969,0.8519616723060608,0.3337712585926056,0.3021197021007538,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.89501953125,0.9240943789482116,0.4234900772571563,0.4021815359592438,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9277648925781,0.8051146268844604,0.2794155478477478,0.1966796517372131,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9632568359375,0.7517930865287781,0.2271464616060257,0.2173094898462295,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.6780412197113037,0.1654754281044006,0.7553224563598633,284.8832092285156,284.95001220703125,296.0465393066406,288.208251953125,296.0461120605469,297.2651672363281,282.8968811035156,1.0,0.4420344829559326,1.0,1.0,0.0,1.0,-2.2490711212158203,2.249067068099976,4.065180746692931e-06,1.7348605394363403,0.8978831171989441,0.8978831171989441,0.0,103.4825668334961,121.0,33174.94921875,0.0,1045.7808837890625,1.0,279.4010925292969,281.5552978515625,291.1921691894531,293.2993469238281,293.1499938964844,293.1499938964844,279.45001220703125,36133.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631779551506042,1.0,0.0,0.0,3.64742922782898,3.6474533081054688,8.877016739461396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.8916015625,0.0,1531.3052978515625,1895.4371337890625,0.0,3058.813232421875,0.9048389792442322,1.0,0.0,3.0,1.0,0.0
12057120,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.95025634765625,0.8459800481796265,0.333826869726181,0.3021817207336426,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9505920410156,0.9169098138809204,0.4244044125080108,0.4029668867588043,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.949951171875,0.8004084229469299,0.2807857692241668,0.1976672261953354,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9494934082031,0.7472808361053467,0.2278302609920501,0.2180302590131759,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9486999511719,0.6733831167221069,0.1658169478178024,0.7573180198669434,284.95025634765625,284.95001220703125,296.0552062988281,288.21826171875,296.0547790527344,297.2652282714844,282.9534912109375,1.0,0.4452676177024841,1.0,1.0,0.0,1.0,-2.25453519821167,2.254531145095825,4.084999545739265e-06,1.7391608953475952,0.8986091017723083,0.8986091017723083,0.0,106.81591796875,109.0,33190.2734375,0.0,1064.3004150390625,1.0,279.442138671875,281.613037109375,291.1802978515625,293.3100891113281,293.1499938964844,293.1499938964844,279.75,36046.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577158451080322,1.0,0.0,0.0,3.647364616394043,3.647388696670532,8.876702395355096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.5673828125,0.0,1530.5870361328125,1895.4371337890625,0.0,3007.584228515625,0.9047372341156006,1.0,0.0,3.0,1.0,0.0
12057180,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1767883300781,0.8478081226348877,0.3347253799438476,0.3027302324771881,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1771545410156,0.9207040071487428,0.4272488951683044,0.4053024053573608,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.176513671875,0.8047841191291809,0.2841667830944061,0.199850782752037,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.176025390625,0.7501861453056335,0.2297072410583496,0.2196105271577835,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.175048828125,0.6758860349655151,0.1669408082962036,0.7615469694137573,285.17681884765625,284.95001220703125,296.0724792480469,288.2397766113281,296.0720520019531,297.2738037109375,283.1801147460937,1.0,0.4461925029754638,1.0,1.0,0.0,1.0,-2.2675976753234863,2.2675936222076416,4.132661615585676e-06,1.7494844198226929,0.903416633605957,0.903416633605957,0.0,106.49217987060548,97.0,32471.064453125,0.0,1076.883544921875,1.0,279.74176025390625,281.8616943359375,291.1709289550781,293.23052978515625,293.1499938964844,293.1499938964844,279.45001220703125,35799.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398308157920837,1.0,0.0,0.0,3.653923273086548,3.653947353363037,8.908655217965133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.34716796875,0.0,1536.03662109375,1895.4371337890625,0.0,2840.134521484375,0.9060415625572203,1.0,0.0,3.0,1.0,0.0
12057240,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1767883300781,0.8478081226348877,0.3347253799438476,0.3027302324771881,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1771545410156,0.9207040071487428,0.4272488951683044,0.4053024053573608,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.176513671875,0.8047841191291809,0.2841667830944061,0.199850782752037,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.176025390625,0.7501861453056335,0.2297072410583496,0.2196105271577835,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.175048828125,0.6758860349655151,0.1669408082962036,0.7615469694137573,285.17681884765625,284.95001220703125,296.0724792480469,288.2397766113281,296.0720520019531,297.2738037109375,283.1801147460937,1.0,0.4461925029754638,1.0,1.0,0.0,1.0,-2.2675976753234863,2.2675936222076416,4.132661615585676e-06,1.7494844198226929,0.903416633605957,0.903416633605957,0.0,106.49217987060548,97.0,32471.064453125,0.0,1076.883544921875,1.0,279.74176025390625,281.8616943359375,291.1709289550781,293.23052978515625,293.1499938964844,293.1499938964844,279.45001220703125,35799.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398308157920837,1.0,0.0,0.0,3.653923273086548,3.653947353363037,8.908655217965133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.34716796875,0.0,1536.03662109375,1895.4371337890625,0.0,2840.134521484375,0.9060415625572203,1.0,0.0,3.0,1.0,0.0
12057300,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0580444335937,0.8524812459945679,0.3348584175109863,0.3030124008655548,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0567626953125,0.9276418685913086,0.4285013973712921,0.4065903127193451,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0591125488281,0.810667097568512,0.2857052981853485,0.2009732127189636,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.06085205078125,0.7550173997879028,0.2305693626403808,0.2204402685165405,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.064453125,0.6804994940757751,0.167481780052185,0.7638774514198303,285.0580139160156,284.95001220703125,296.0810546875,288.25128173828125,296.0806579589844,297.2764587402344,283.0464172363281,1.0,0.4453578889369964,1.0,1.0,0.0,1.0,-2.2746315002441406,2.274627208709717,4.1585435610613786e-06,1.7550982236862185,0.9030394554138184,0.9030394554138184,0.0,104.40763092041016,97.0,33445.125,0.0,1076.3038330078125,1.0,279.4984741210937,281.701904296875,291.2834777832031,293.48785400390625,293.1499938964844,293.1499938964844,279.45001220703125,35834.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482015132904053,1.0,0.0,0.0,3.6574339866638175,3.657458066940308,8.925782140067895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.21630859375,0.0,1540.216796875,1895.4371337890625,0.0,2918.4287109375,0.9067917466163636,1.0,0.0,3.0,1.0,0.0
12057360,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0079650878906,0.8577712178230286,0.3344996869564056,0.302757203578949,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0078125,0.9355467557907104,0.4293127059936523,0.4074085056781769,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0080871582031,0.8169552087783813,0.2869039475917816,0.2018204182386398,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0083312988281,0.7605600357055664,0.2311715483665466,0.221000537276268,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0088195800781,0.685760498046875,0.1678220182657241,0.7652667760848999,285.0079650878906,284.95001220703125,296.08966064453125,288.2632751464844,296.0892333984375,297.2745361328125,283.0066223144531,1.0,0.4437601566314697,1.0,1.0,0.0,1.0,-2.278671741485596,2.278667449951172,4.1735838749445975e-06,1.7583997249603271,0.9028730988502502,0.9028730988502502,0.0,101.8071746826172,85.0,33624.9765625,0.0,1070.5179443359375,1.0,279.4576721191406,281.6565856933594,291.3155517578125,293.5078125,293.1499938964844,293.1499938964844,279.1499938964844,35897.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549777865409851,1.0,0.0,0.0,3.658694982528688,3.658719062805176,8.93193828233052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.77392578125,0.0,1542.0948486328125,1895.4371337890625,0.0,2981.9140625,0.9071438312530518,1.0,0.0,3.0,1.0,0.0
12057420,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8115539550781,0.871649980545044,0.3331345915794372,0.3014702498912811,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8113708496094,0.9548720121383668,0.4302232265472412,0.4082180857658386,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.81170654296875,0.8320333361625671,0.2887837290763855,0.2030496895313263,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8119812011719,0.7747154831886292,0.2319109588861465,0.2215784788131714,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8125915527344,0.6989024877548218,0.1681023985147476,0.7658697366714478,284.8115539550781,284.95001220703125,296.10675048828125,288.2884521484375,296.1063232421875,297.2647705078125,282.8099060058594,1.0,0.4387419521808624,1.0,1.0,0.0,1.0,-2.280999183654785,2.2809948921203613,4.182597876933869e-06,1.760493516921997,0.8994460701942444,0.8994460701942444,0.0,95.15943908691406,73.0,34705.41015625,0.0,1047.1614990234375,1.0,279.1581420898437,281.4297180175781,291.3668518066406,293.6514587402344,293.1499938964844,293.1499938964844,279.45001220703125,36101.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747516870498657,1.0,0.0,0.0,3.655736923217773,3.655761003494263,8.917501190808252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.26171875,0.0,1540.3187255859375,1895.4371337890625,0.0,3167.37841796875,0.9066131711006165,1.0,0.0,3.0,1.0,0.0
12057480,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8115539550781,0.871649980545044,0.3331345915794372,0.3014702498912811,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8113708496094,0.9548720121383668,0.4302232265472412,0.4082180857658386,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.81170654296875,0.8320333361625671,0.2887837290763855,0.2030496895313263,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8119812011719,0.7747154831886292,0.2319109588861465,0.2215784788131714,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8125915527344,0.6989024877548218,0.1681023985147476,0.7658697366714478,284.8115539550781,284.95001220703125,296.10675048828125,288.2884521484375,296.1063232421875,297.2647705078125,282.8099060058594,1.0,0.4387419521808624,1.0,1.0,0.0,1.0,-2.280999183654785,2.2809948921203613,4.182597876933869e-06,1.760493516921997,0.8994460701942444,0.8994460701942444,0.0,95.15943908691406,73.0,34705.41015625,0.0,1047.1614990234375,1.0,279.1581420898437,281.4297180175781,291.3668518066406,293.6514587402344,293.1499938964844,293.1499938964844,279.45001220703125,36101.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747516870498657,1.0,0.0,0.0,3.655736923217773,3.655761003494263,8.917501190808252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.26171875,0.0,1540.3187255859375,1895.4371337890625,0.0,3167.37841796875,0.9066131711006165,1.0,0.0,3.0,1.0,0.0
12057540,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0091552734375,0.8947699666023254,0.3330856561660766,0.3006344437599182,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0094909667969,0.980981469154358,0.4321508705615997,0.4092635214328766,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0089416503906,0.8551951050758362,0.2915221750736236,0.2044449746608734,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0085144042969,0.7968228459358215,0.2331727445125579,0.2221815586090088,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.00762939453125,0.7182866334915161,0.1687318086624145,0.766178548336029,285.0091857910156,284.95001220703125,296.123779296875,288.3152160644531,296.1233825683594,297.26531982421875,283.0121154785156,1.0,0.4321284890174866,1.0,1.0,0.0,1.0,-2.284015417098999,2.284011125564575,4.193877884972608e-06,1.7629693746566772,0.9017474055290222,0.9017474055290222,0.0,86.32063293457031,61.0,33914.72265625,0.0,1015.95654296875,1.0,279.4422302246094,281.65545654296875,291.27716064453125,293.4485778808594,293.1499938964844,293.1499938964844,279.1499938964844,35959.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625434041023254,1.0,0.0,0.0,3.656163930892944,3.656187772750856,8.919583933675312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.0380859375,0.0,1539.73095703125,1895.4371337890625,0.0,3052.86083984375,0.906644344329834,1.0,0.0,3.0,1.0,0.0
12057600,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0091552734375,0.8947699666023254,0.3330856561660766,0.3006344437599182,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0094909667969,0.980981469154358,0.4321508705615997,0.4092635214328766,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0089416503906,0.8551951050758362,0.2915221750736236,0.2044449746608734,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0085144042969,0.7968228459358215,0.2331727445125579,0.2221815586090088,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.00762939453125,0.7182866334915161,0.1687318086624145,0.766178548336029,285.0091857910156,284.95001220703125,296.123779296875,288.3152160644531,296.1233825683594,297.26531982421875,283.0121154785156,1.0,0.4321284890174866,1.0,1.0,0.0,1.0,-2.284015417098999,2.284011125564575,4.193877884972608e-06,1.7629693746566772,0.9017474055290222,0.9017474055290222,0.0,86.32063293457031,61.0,33914.72265625,0.0,1015.95654296875,1.0,279.4422302246094,281.65545654296875,291.27716064453125,293.4485778808594,293.1499938964844,293.1499938964844,279.1499938964844,35959.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625434041023254,1.0,0.0,0.0,3.656163930892944,3.656187772750856,8.919583933675312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.0380859375,0.0,1539.73095703125,1895.4371337890625,0.0,3052.86083984375,0.906644344329834,1.0,0.0,3.0,1.0,0.0
12057660,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.931396484375,0.911651849746704,0.3331164717674255,0.3005800247192383,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9053955078125,0.995814085006714,0.4331922233104706,0.4101395606994629,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9716186523437,0.8717156648635864,0.2929872274398803,0.2053546458482742,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.8119408488273621,0.2339077293872833,0.2226899564266204,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.244873046875,0.7305729389190674,0.1691657602787017,0.7671061754226685,284.88848876953125,284.95001220703125,296.1322631835937,288.3290710449219,296.1318664550781,297.2668151855469,282.8768920898437,1.0,0.4285533726215362,1.0,1.0,0.0,1.0,-2.2878215312957764,2.2878172397613525,4.208059635857353e-06,1.766051173210144,0.9002184271812439,0.9002184271812439,0.0,81.20641326904297,61.0,34857.828125,0.0,999.9938354492188,1.0,279.19854736328125,281.4951477050781,291.3646240234375,293.6709289550781,293.1499938964844,293.1499938964844,279.1499938964844,36021.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869778037071228,1.0,0.0,0.0,3.656024694442749,3.6560487747192383,8.918904654819926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.6806640625,0.0,1540.039794921875,1895.4371337890625,0.0,3120.728271484375,0.9065983295440674,1.0,0.0,3.0,1.0,0.0
12057720,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.83355712890625,0.9250245690345764,0.3326052725315094,0.3002140522003174,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.833251953125,0.9990000128746032,0.4342185854911804,0.4013440310955047,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.833740234375,0.8845124244689941,0.2940648198127746,0.206131249666214,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.83416748046875,0.822566032409668,0.23433917760849,0.2231041043996811,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.83502197265625,0.7397101521492004,0.1693477183580398,0.767878532409668,284.8335266113281,284.95001220703125,296.1407470703125,288.34326171875,296.14031982421875,297.2651672363281,282.8305969238281,1.0,0.4243089556694031,1.0,1.0,0.0,1.0,-2.279203414916992,2.2791991233825684,4.177255050308304e-06,1.7597984075546265,0.8988484740257263,0.8988484740257263,0.0,77.4566879272461,49.0,34909.26171875,0.0,976.522216796875,1.0,279.1578063964844,281.4453125,291.3843994140625,293.6678161621094,293.1499938964844,293.1499938964844,279.45001220703125,36105.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746347427368164,1.0,0.0,0.0,3.653278350830078,3.653302431106568,8.905510071599565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.31640625,0.0,1537.6085205078125,1895.4371337890625,0.0,3166.28173828125,0.906068742275238,1.0,0.0,3.0,1.0,0.0
12057780,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0006408691406,0.9527952075004578,0.3326263129711151,0.2996766567230224,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.000732421875,0.9990000128746032,0.441580593585968,0.3707157373428345,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0005798339844,0.9118422865867616,0.2969313263893127,0.2077658325433731,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0003967285156,0.844214916229248,0.2356483191251754,0.2239316552877426,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0,0.7591419816017151,0.1700354218482971,0.7691975831985474,285.0006408691406,284.95001220703125,296.1576232910156,288.3724365234375,296.1571960449219,297.29278564453125,283.0014038085937,1.0,0.4139229655265808,1.0,1.0,0.0,1.0,-2.246313571929932,2.246309518814087,4.058263584738597e-06,1.7344691753387451,0.9008488059043884,0.9008488059043884,0.0,70.16561126708984,67.0,33731.796875,0.0,915.399169921875,1.0,279.44219970703125,281.64703369140625,291.3218994140625,293.4864807128906,293.1499938964844,293.1499938964844,279.1499938964844,35973.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606084585189819,1.0,0.0,0.0,3.653327226638794,3.653351306915283,8.90574881395878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.52099609375,0.0,1536.6771240234375,1895.4371337890625,0.0,3034.711669921875,0.9060161113739014,1.0,0.0,3.0,1.0,0.0
12057840,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0006408691406,0.9527952075004578,0.3326263129711151,0.2996766567230224,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.000732421875,0.9990000128746032,0.441580593585968,0.3707157373428345,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0005798339844,0.9118422865867616,0.2969313263893127,0.2077658325433731,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0003967285156,0.844214916229248,0.2356483191251754,0.2239316552877426,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0,0.7591419816017151,0.1700354218482971,0.7691975831985474,285.0006408691406,284.95001220703125,296.1576232910156,288.3724365234375,296.1571960449219,297.29278564453125,283.0014038085937,1.0,0.4139229655265808,1.0,1.0,0.0,1.0,-2.246313571929932,2.246309518814087,4.058263584738597e-06,1.7344691753387451,0.9008488059043884,0.9008488059043884,0.0,70.16561126708984,67.0,33731.796875,0.0,915.399169921875,1.0,279.44219970703125,281.64703369140625,291.3218994140625,293.4864807128906,293.1499938964844,293.1499938964844,279.1499938964844,35973.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606084585189819,1.0,0.0,0.0,3.653327226638794,3.653351306915283,8.90574881395878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.52099609375,0.0,1536.6771240234375,1895.4371337890625,0.0,3034.711669921875,0.9060161113739014,1.0,0.0,3.0,1.0,0.0
12057900,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8670349121094,0.959575891494751,0.3325152993202209,0.2997198104858398,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8661804199219,0.9990000128746032,0.4466664493083954,0.3634766340255737,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8678283691406,0.9204498529434204,0.2983205616474151,0.2087869793176651,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8697814941406,0.8503326177597046,0.2362954914569854,0.2245681583881378,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8736267089844,0.7646519541740417,0.1704210788011551,0.7708659768104553,284.8670349121094,284.95001220703125,296.1660461425781,288.38739013671875,296.1656188964844,297.317138671875,282.8544311523437,1.0,0.4126800000667572,1.0,1.0,0.0,1.0,-2.2416374683380127,2.241633415222168,4.041010470245965e-06,1.7305867671966553,0.899040162563324,0.899040162563324,0.0,68.59773254394531,67.0,34557.55859375,0.0,904.825927734375,1.0,279.1986083984375,281.4781799316406,291.4114685058594,293.7032470703125,293.1499938964844,293.1499938964844,279.1499938964844,36048.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667722940444946,1.0,0.0,0.0,3.6525840759277344,3.652608156204224,8.902125614440592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.86279296875,0.0,1536.409912109375,1895.4371337890625,0.0,3092.531494140625,0.9058446288108826,1.0,0.0,3.0,1.0,0.0
12057960,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8147888183594,0.9591482877731324,0.3320069015026092,0.2993918657302856,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.814697265625,0.9990000128746032,0.4507853090763092,0.3635408878326416,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8148498535156,0.9218208193778992,0.2994227707386017,0.2096274197101593,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8150634765625,0.8508779406547546,0.2367279529571533,0.2250547260046005,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8155212402344,0.7650409936904907,0.1706539839506149,0.7721821665763855,284.81475830078125,284.95001220703125,296.1744384765625,288.4025573730469,296.17401123046875,297.33380126953125,282.81378173828125,1.0,0.4133806824684143,1.0,1.0,0.0,1.0,-2.2444863319396973,2.2444822788238525,4.051208634336945e-06,1.7327731847763062,0.8975580334663391,0.8975580334663391,0.0,68.69319152832031,85.0,34717.9140625,0.0,907.9855346679688,1.0,279.1577453613281,281.4334411621094,291.4330749511719,293.6999206542969,293.1499938964844,293.1499938964844,279.45001220703125,36136.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705812692642212,1.0,0.0,0.0,3.649183988571167,3.649207830429077,8.885559736881987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.3232421875,0.0,1533.2838134765625,1895.4371337890625,0.0,3128.26318359375,0.9051765203475952,1.0,0.0,3.0,1.0,0.0
12058020,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0326843261719,0.9464372396469116,0.332257479429245,0.2993220686912536,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0330505371094,0.9990000128746032,0.4565077424049377,0.3770546317100525,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.032470703125,0.9123443961143494,0.3025031387805938,0.2116291373968124,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0318298339844,0.8425086140632629,0.2381654679775238,0.2263128757476806,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.03057861328125,0.7570813298225403,0.1715238690376281,0.7758821845054626,285.03271484375,284.95001220703125,296.191162109375,288.433349609375,296.1907653808594,297.3535461425781,283.0372619628906,1.0,0.4198230803012848,1.0,1.0,0.0,1.0,-2.268975019454956,2.268970966339112,4.13970747104031e-06,1.7517218589782717,0.9002888202667236,0.9002888202667236,0.0,72.0921630859375,103.0,34186.51171875,0.0,945.3860473632812,1.0,279.4421691894531,281.6759033203125,291.3873291015625,293.56024169921875,293.1499938964844,293.1499938964844,279.75,35958.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571471571922302,1.0,0.0,0.0,3.649469375610352,3.6494932174682617,8.886949558473134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.48095703125,0.0,1532.2685546875,1895.4371337890625,0.0,3002.252197265625,0.905152440071106,1.0,0.0,3.0,1.0,0.0
12058080,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0326843261719,0.9464372396469116,0.332257479429245,0.2993220686912536,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0330505371094,0.9990000128746032,0.4565077424049377,0.3770546317100525,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.032470703125,0.9123443961143494,0.3025031387805938,0.2116291373968124,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0318298339844,0.8425086140632629,0.2381654679775238,0.2263128757476806,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.03057861328125,0.7570813298225403,0.1715238690376281,0.7758821845054626,285.03271484375,284.95001220703125,296.191162109375,288.433349609375,296.1907653808594,297.3535461425781,283.0372619628906,1.0,0.4198230803012848,1.0,1.0,0.0,1.0,-2.268975019454956,2.268970966339112,4.13970747104031e-06,1.7517218589782717,0.9002888202667236,0.9002888202667236,0.0,72.0921630859375,103.0,34186.51171875,0.0,945.3860473632812,1.0,279.4421691894531,281.6759033203125,291.3873291015625,293.56024169921875,293.1499938964844,293.1499938964844,279.75,35958.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571471571922302,1.0,0.0,0.0,3.649469375610352,3.6494932174682617,8.886949558473134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.48095703125,0.0,1532.2685546875,1895.4371337890625,0.0,3002.252197265625,0.905152440071106,1.0,0.0,3.0,1.0,0.0
12058140,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2381896972656,0.9329016208648682,0.3330940902233124,0.2999943196773529,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2392883300781,0.9990000128746032,0.4583112001419067,0.3924110233783722,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2376708984375,0.9019498825073242,0.3050093054771423,0.2133427262306213,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2359619140625,0.833453893661499,0.2394910007715225,0.2275607883930206,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.232666015625,0.7486265301704407,0.1723812818527221,0.7798720598220825,285.23834228515625,284.95001220703125,296.20184326171875,288.4533386230469,296.2014465332031,297.35552978515625,283.24932861328125,1.0,0.4268997013568878,1.0,1.0,0.0,1.0,-2.2965683937072754,2.2965643405914307,4.2407250475662295e-06,1.773120641708374,0.904582679271698,0.904582679271698,0.0,76.07894134521484,103.0,33658.57421875,0.0,989.0398559570312,1.0,279.7193298339844,281.9058532714844,291.3736267089844,293.4666748046875,293.1499938964844,293.1499938964844,279.75,35762.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449748158454895,1.0,0.0,0.0,3.6552884578704834,3.6553125381469727,8.9153132876163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.55810546875,0.0,1537.278076171875,1895.4371337890625,0.0,2888.22802734375,0.9063506722450256,1.0,0.0,3.0,1.0,0.0
