time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058200,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2891540527344,0.9241441488265992,0.3336820900440216,0.3005893230438232,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2896728515625,0.9990000128746032,0.4586639702320099,0.4028297066688537,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2889099121094,0.8954514861106873,0.3065283894538879,0.214446872472763,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.28814697265625,0.8276549577713013,0.24033223092556,0.2284154742956161,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2867126464844,0.7432829141616821,0.1729350090026855,0.7826741933822632,285.2892150878906,284.95001220703125,296.2078552246094,288.46466064453125,296.2074279785156,297.3528747558594,283.29449462890625,1.0,0.4317212998867035,1.0,1.0,0.0,1.0,-2.315512657165528,2.3155083656311035,4.310834810894448e-06,1.7878180742263794,0.9067832231521606,0.9067832231521606,0.0,78.8692398071289,106.0,33870.0078125,0.0,1019.7849731445312,1.0,279.7418212890625,281.94744873046875,291.4122314453125,293.54217529296875,293.1499938964844,293.1499938964844,279.45001220703125,35671.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428539633750916,1.0,0.0,0.0,3.6606428623199454,3.660666942596436,8.941451028476877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.28662109375,0.0,1542.578369140625,1895.4371337890625,0.0,2868.39111328125,0.9074636697769164,1.0,0.0,3.0,1.0,0.0
12058260,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1515808105469,0.9059715867042542,0.3338574469089508,0.3013772666454315,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.15155029296875,0.9990000128746032,0.4567159712314605,0.4256900250911712,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1515808105469,0.8823329210281372,0.3097220957279205,0.2170611023902893,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.151611328125,0.8156596422195435,0.2419463843107223,0.2303794026374817,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1517028808594,0.7324199080467224,0.1738814860582351,0.7888281345367432,285.1515808105469,284.95001220703125,296.2244567871094,288.49627685546875,296.2240600585937,297.322021484375,283.1518859863281,1.0,0.4418306648731231,1.0,1.0,0.0,1.0,-2.3568289279937744,2.3568243980407715,4.4664043343800586e-06,1.8201823234558103,0.9083643555641174,0.9083643555641174,0.0,85.21863555908203,109.0,35428.45703125,0.0,1089.5089111328125,1.0,279.45770263671875,281.7648620605469,291.57208251953125,293.86492919921875,293.1499938964844,293.1499938964844,279.1499938964844,35722.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629341125488281,1.0,0.0,0.0,3.671766757965088,3.671791076660156,8.995876328299346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.1328125,0.0,1555.4322509765625,1895.4371337890625,0.0,3056.526123046875,0.9099563360214232,1.0,0.0,3.0,1.0,0.0
12058320,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1515808105469,0.9059715867042542,0.3338574469089508,0.3013772666454315,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.15155029296875,0.9990000128746032,0.4567159712314605,0.4256900250911712,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1515808105469,0.8823329210281372,0.3097220957279205,0.2170611023902893,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.151611328125,0.8156596422195435,0.2419463843107223,0.2303794026374817,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1517028808594,0.7324199080467224,0.1738814860582351,0.7888281345367432,285.1515808105469,284.95001220703125,296.2244567871094,288.49627685546875,296.2240600585937,297.322021484375,283.1518859863281,1.0,0.4418306648731231,1.0,1.0,0.0,1.0,-2.3568289279937744,2.3568243980407715,4.4664043343800586e-06,1.8201823234558103,0.9083643555641174,0.9083643555641174,0.0,85.21863555908203,109.0,35428.45703125,0.0,1089.5089111328125,1.0,279.45770263671875,281.7648620605469,291.57208251953125,293.86492919921875,293.1499938964844,293.1499938964844,279.1499938964844,35722.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629341125488281,1.0,0.0,0.0,3.671766757965088,3.671791076660156,8.995876328299346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.1328125,0.0,1555.4322509765625,1895.4371337890625,0.0,3056.526123046875,0.9099563360214232,1.0,0.0,3.0,1.0,0.0
12058380,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9706420898437,0.8824487924575806,0.332712322473526,0.3008875846862793,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.97039794921875,0.98362934589386,0.4532740414142608,0.4305028319358825,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.970703125,0.862861156463623,0.3118584454059601,0.2189333140850067,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9709777832031,0.7968253493309021,0.242659255862236,0.2315567135810852,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9715270996094,0.7163279056549072,0.1740086078643798,0.7917330265045166,284.9705810546875,284.95001220703125,296.240966796875,288.5279541015625,296.2405700683594,297.28338623046875,282.96905517578125,1.0,0.4495477378368377,1.0,1.0,0.0,1.0,-2.3692049980163574,2.3692004680633545,4.514178272074787e-06,1.830209732055664,0.9071965217590332,0.9071965217590332,0.0,93.44501495361328,112.0,36707.98046875,0.0,1136.3564453125,1.0,279.1581115722656,281.5469055175781,291.6264953613281,294.032470703125,293.1499938964844,293.1499938964844,278.8500061035156,35886.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868586421012878,1.0,0.0,0.0,3.676780462265015,3.676804780960083,9.020460538522456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.48486328125,0.0,1562.3096923828125,1895.4371337890625,0.0,3280.818115234375,0.9111785292625428,1.0,0.0,3.0,1.0,0.0
12058440,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9706420898437,0.8824487924575806,0.332712322473526,0.3008875846862793,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.97039794921875,0.98362934589386,0.4532740414142608,0.4305028319358825,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.970703125,0.862861156463623,0.3118584454059601,0.2189333140850067,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9709777832031,0.7968253493309021,0.242659255862236,0.2315567135810852,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9715270996094,0.7163279056549072,0.1740086078643798,0.7917330265045166,284.9705810546875,284.95001220703125,296.240966796875,288.5279541015625,296.2405700683594,297.28338623046875,282.96905517578125,1.0,0.4495477378368377,1.0,1.0,0.0,1.0,-2.3692049980163574,2.3692004680633545,4.514178272074787e-06,1.830209732055664,0.9071965217590332,0.9071965217590332,0.0,93.44501495361328,112.0,36707.98046875,0.0,1136.3564453125,1.0,279.1581115722656,281.5469055175781,291.6264953613281,294.032470703125,293.1499938964844,293.1499938964844,278.8500061035156,35886.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868586421012878,1.0,0.0,0.0,3.676780462265015,3.676804780960083,9.020460538522456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.48486328125,0.0,1562.3096923828125,1895.4371337890625,0.0,3280.818115234375,0.9111785292625428,1.0,0.0,3.0,1.0,0.0
12058500,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8277893066406,0.8720267415046692,0.3318950831890106,0.3003923594951629,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8261108398437,0.9731466174125672,0.4523680806159973,0.4295972883701324,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8282165527344,0.8544245958328247,0.3127058744430542,0.2196952700614929,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8302307128906,0.7881625294685364,0.2427957952022552,0.231912612915039,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.83404541015625,0.7084803581237793,0.1738671064376831,0.7921322584152222,284.8274230957031,284.95001220703125,296.24920654296875,288.5437927246094,296.24884033203125,297.2706604003906,282.8155517578125,1.0,0.4524571001529693,1.0,1.0,0.0,1.0,-2.3693459033966064,2.3693413734436035,4.514763986662729e-06,1.8303459882736208,0.9050148725509644,0.9050148725509644,0.0,97.33545684814452,112.0,37665.703125,0.0,1152.2197265625,1.0,278.90057373046875,281.36798095703125,291.6588439941406,294.1795349121094,293.1499938964844,293.1499938964844,278.8500061035156,36005.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992266058921814,1.0,0.0,0.0,3.6764094829559326,3.676433801651001,9.018640412250534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.1533203125,0.0,1562.792724609375,1895.4371337890625,0.0,3396.374267578125,0.9111381769180298,1.0,0.0,3.0,1.0,0.0
12058560,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7738952636719,0.8630456328392029,0.3309333920478821,0.2996840178966522,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.773681640625,0.9635465145111084,0.4516777992248535,0.4289506077766418,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.77392578125,0.8473425507545471,0.3134238719940185,0.2203169167041778,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.77423095703125,0.7806975841522217,0.2428024858236313,0.232096642255783,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7747497558594,0.7012781500816345,0.1736096888780594,0.7918220162391663,284.7738342285156,284.95001220703125,296.2574462890625,288.5595397949219,296.2570495605469,297.2592163085937,282.7723693847656,1.0,0.4549240171909332,1.0,1.0,0.0,1.0,-2.368314504623413,2.36830997467041,4.510883172770264e-06,1.8295708894729608,0.903249442577362,0.903249442577362,0.0,100.84610748291016,115.0,37804.44140625,0.0,1165.221435546875,1.0,278.85797119140625,281.3201904296875,291.6358642578125,294.1185302734375,293.1499938964844,293.1499938964844,278.54998779296875,36116.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051969051361084,1.0,0.0,0.0,3.673230171203613,3.673254251480103,9.003047694022825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.00732421875,0.0,1560.0477294921875,1895.4371337890625,0.0,3451.976806640625,0.91053569316864,1.0,0.0,3.0,1.0,0.0
12058620,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.577880859375,0.8489176630973816,0.3288813531398773,0.2981270551681518,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.57763671875,0.9473946690559388,0.4506361186504364,0.4281377494335174,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.5779113769531,0.8366085886955261,0.3147177398204803,0.2214327603578567,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.57818603515625,0.7689644694328308,0.2426318824291229,0.2322390228509903,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.5787658691406,0.6895492076873779,0.1729239672422409,0.7901611924171448,284.57781982421875,284.95001220703125,296.2738342285156,288.5907897949219,296.2734375,297.23980712890625,282.5762634277344,1.0,0.4588901698589325,1.0,1.0,0.0,1.0,-2.364985942840576,2.364981412887573,4.498255748330848e-06,1.8270069360733032,0.8966963887214661,0.8966963887214661,0.0,106.78825378417967,103.0,38873.69921875,0.0,1185.393798828125,1.0,278.55810546875,281.0991516113281,291.645263671875,294.1928100585937,293.1499938964844,293.1499938964844,278.8500061035156,36385.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918712079524994,1.0,0.0,0.0,3.659755945205689,3.659780263900757,8.937118991525494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.876953125,0.0,1546.9404296875,1895.4371337890625,0.0,3577.26806640625,0.9077017903327942,1.0,0.0,3.0,1.0,0.0
12058680,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.577880859375,0.8489176630973816,0.3288813531398773,0.2981270551681518,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.57763671875,0.9473946690559388,0.4506361186504364,0.4281377494335174,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.5779113769531,0.8366085886955261,0.3147177398204803,0.2214327603578567,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.57818603515625,0.7689644694328308,0.2426318824291229,0.2322390228509903,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.5787658691406,0.6895492076873779,0.1729239672422409,0.7901611924171448,284.57781982421875,284.95001220703125,296.2738342285156,288.5907897949219,296.2734375,297.23980712890625,282.5762634277344,1.0,0.4588901698589325,1.0,1.0,0.0,1.0,-2.364985942840576,2.364981412887573,4.498255748330848e-06,1.8270069360733032,0.8966963887214661,0.8966963887214661,0.0,106.78825378417967,103.0,38873.69921875,0.0,1185.393798828125,1.0,278.55810546875,281.0991516113281,291.645263671875,294.1928100585937,293.1499938964844,293.1499938964844,278.8500061035156,36385.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918712079524994,1.0,0.0,0.0,3.659755945205689,3.659780263900757,8.937118991525494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.876953125,0.0,1546.9404296875,1895.4371337890625,0.0,3577.26806640625,0.9077017903327942,1.0,0.0,3.0,1.0,0.0
12058740,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.7784423828125,0.8504863381385803,0.32841357588768,0.2971623539924621,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.77886962890625,0.950580596923828,0.4513115584850311,0.4281766712665558,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.77838134765625,0.8406214714050293,0.3172020316123962,0.2228216975927353,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.77789306640625,0.7715519070625305,0.2432430833578109,0.2324748784303665,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.7769470214844,0.6912059187889099,0.1728252321481704,0.7883914709091187,284.7785339355469,284.95001220703125,296.2901611328125,288.6215515136719,296.2897644042969,297.2366638183594,282.781494140625,1.0,0.4573530256748199,1.0,1.0,0.0,1.0,-2.363692283630371,2.363687992095948,4.493138931138674e-06,1.8258928060531616,0.8959489464759827,0.8959489464759827,0.0,105.50260925292967,91.0,37981.4921875,0.0,1178.7435302734375,1.0,278.8421936035156,281.32623291015625,291.5696105957031,293.9886169433594,293.1499938964844,293.1499938964844,279.1499938964844,36274.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035996794700624,1.0,0.0,0.0,3.648444890975952,3.6484689712524414,8.881961548468098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.875,0.0,1533.490478515625,1895.4371337890625,0.0,3437.114990234375,0.9051336050033568,1.0,0.0,3.0,1.0,0.0
12058800,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.7784423828125,0.8504863381385803,0.32841357588768,0.2971623539924621,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.77886962890625,0.950580596923828,0.4513115584850311,0.4281766712665558,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.77838134765625,0.8406214714050293,0.3172020316123962,0.2228216975927353,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.77789306640625,0.7715519070625305,0.2432430833578109,0.2324748784303665,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.7769470214844,0.6912059187889099,0.1728252321481704,0.7883914709091187,284.7785339355469,284.95001220703125,296.2901611328125,288.6215515136719,296.2897644042969,297.2366638183594,282.781494140625,1.0,0.4573530256748199,1.0,1.0,0.0,1.0,-2.363692283630371,2.363687992095948,4.493138931138674e-06,1.8258928060531616,0.8959489464759827,0.8959489464759827,0.0,105.50260925292967,91.0,37981.4921875,0.0,1178.7435302734375,1.0,278.8421936035156,281.32623291015625,291.5696105957031,293.9886169433594,293.1499938964844,293.1499938964844,279.1499938964844,36274.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035996794700624,1.0,0.0,0.0,3.648444890975952,3.6484689712524414,8.881961548468098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.875,0.0,1533.490478515625,1895.4371337890625,0.0,3437.114990234375,0.9051336050033568,1.0,0.0,3.0,1.0,0.0
12058860,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.00445556640625,0.865420401096344,0.3293375074863434,0.2974968552589416,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0049133300781,0.9691774249076844,0.4535865485668182,0.4297391474246979,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0044250488281,0.8574795126914978,0.3208925426006317,0.2250199764966964,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0038757324219,0.7864992022514343,0.2448319792747497,0.2335075736045837,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0028381347656,0.7044748663902283,0.1735875606536865,0.7896716594696045,285.00457763671875,284.95001220703125,296.3064270019531,288.65155029296875,296.3060302734375,297.2478942871094,283.0077819824219,1.0,0.4533055126667022,1.0,1.0,0.0,1.0,-2.371384620666504,2.371380090713501,4.522209565038793e-06,1.8317523002624512,0.8984609246253967,0.8984609246253967,0.0,98.97872924804688,79.0,37205.171875,0.0,1161.16748046875,1.0,279.1417236328125,281.57635498046875,291.5835266113281,293.9305114746094,293.1499938964844,293.1499938964844,279.45001220703125,36041.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862240314483643,1.0,0.0,0.0,3.646003007888794,3.646026849746704,8.870075589584303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.28125,0.0,1529.033203125,1895.4371337890625,0.0,3274.877685546875,0.9044364094734192,1.0,0.0,3.0,1.0,0.0
12058920,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.00445556640625,0.865420401096344,0.3293375074863434,0.2974968552589416,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0049133300781,0.9691774249076844,0.4535865485668182,0.4297391474246979,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0044250488281,0.8574795126914978,0.3208925426006317,0.2250199764966964,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0038757324219,0.7864992022514343,0.2448319792747497,0.2335075736045837,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0028381347656,0.7044748663902283,0.1735875606536865,0.7896716594696045,285.00457763671875,284.95001220703125,296.3064270019531,288.65155029296875,296.3060302734375,297.2478942871094,283.0077819824219,1.0,0.4533055126667022,1.0,1.0,0.0,1.0,-2.371384620666504,2.371380090713501,4.522209565038793e-06,1.8317523002624512,0.8984609246253967,0.8984609246253967,0.0,98.97872924804688,79.0,37205.171875,0.0,1161.16748046875,1.0,279.1417236328125,281.57635498046875,291.5835266113281,293.9305114746094,293.1499938964844,293.1499938964844,279.45001220703125,36041.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862240314483643,1.0,0.0,0.0,3.646003007888794,3.646026849746704,8.870075589584303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.28125,0.0,1529.033203125,1895.4371337890625,0.0,3274.877685546875,0.9044364094734192,1.0,0.0,3.0,1.0,0.0
12058980,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.23126220703125,0.8916333913803101,0.3308865129947662,0.2984094321727752,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.23175048828125,0.9948397874832152,0.4566529393196106,0.4320882856845855,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2312316894531,0.8857486248016357,0.3252176344394684,0.2276539951562881,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2306823730469,0.8114022612571716,0.2469944208860397,0.2350520491600036,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.229736328125,0.7255132794380188,0.174917072057724,0.7932720184326172,285.2314147949219,284.95001220703125,296.3226318359375,288.6806030273437,296.3222351074219,297.2652587890625,283.2345886230469,1.0,0.4479755461215973,1.0,1.0,0.0,1.0,-2.3846442699432373,2.3846397399902344,4.572736088448437e-06,1.8419532775878904,0.9040083885192872,0.9040083885192872,0.0,89.75000762939453,67.0,36499.2578125,0.0,1138.773193359375,1.0,279.4417419433594,281.82501220703125,291.6254577636719,293.9232788085937,293.1499938964844,293.1499938964844,279.1499938964844,35760.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721516132354736,1.0,0.0,0.0,3.654038906097412,3.654062986373901,8.909219104680233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.30810546875,0.0,1535.8697509765625,1895.4371337890625,0.0,3142.992919921875,0.9060436487197876,1.0,0.0,3.0,1.0,0.0
12059040,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.23126220703125,0.8916333913803101,0.3308865129947662,0.2984094321727752,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.23175048828125,0.9948397874832152,0.4566529393196106,0.4320882856845855,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2312316894531,0.8857486248016357,0.3252176344394684,0.2276539951562881,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2306823730469,0.8114022612571716,0.2469944208860397,0.2350520491600036,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.229736328125,0.7255132794380188,0.174917072057724,0.7932720184326172,285.2314147949219,284.95001220703125,296.3226318359375,288.6806030273437,296.3222351074219,297.2652587890625,283.2345886230469,1.0,0.4479755461215973,1.0,1.0,0.0,1.0,-2.3846442699432373,2.3846397399902344,4.572736088448437e-06,1.8419532775878904,0.9040083885192872,0.9040083885192872,0.0,89.75000762939453,67.0,36499.2578125,0.0,1138.773193359375,1.0,279.4417419433594,281.82501220703125,291.6254577636719,293.9232788085937,293.1499938964844,293.1499938964844,279.1499938964844,35760.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721516132354736,1.0,0.0,0.0,3.654038906097412,3.654062986373901,8.909219104680233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.30810546875,0.0,1535.8697509765625,1895.4371337890625,0.0,3142.992919921875,0.9060436487197876,1.0,0.0,3.0,1.0,0.0
12059100,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1082763671875,0.9035454988479614,0.331186294555664,0.2988314926624298,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1065979003906,0.9990000128746032,0.4582059383392334,0.4253206849098205,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1083984375,0.8989342451095581,0.3270554840564728,0.228992149233818,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1106262207031,0.8219772577285767,0.2478741258382797,0.2358905673027038,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1146240234375,0.7345352172851562,0.1754635870456695,0.7955434918403625,285.1078491210937,284.95001220703125,296.3306884765625,288.6947326660156,296.330322265625,297.2708740234375,283.0952453613281,1.0,0.4445924758911133,1.0,1.0,0.0,1.0,-2.381629228591919,2.381624698638916,4.560648449114524e-06,1.8393229246139529,0.903922975063324,0.903922975063324,0.0,85.90814971923828,67.0,37410.609375,0.0,1120.1295166015625,1.0,279.1984558105469,281.66094970703125,291.73883056640625,294.1907958984375,293.1499938964844,293.1499938964844,279.1499938964844,35786.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881716251373291,1.0,0.0,0.0,3.658517837524414,3.6585419178009033,8.931073125495459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.4013671875,0.0,1541.0670166015625,1895.4371337890625,0.0,3232.662841796875,0.9070023894309998,1.0,0.0,3.0,1.0,0.0
12059160,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0464172363281,0.9136193990707396,0.3309126794338226,0.298682153224945,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0460510253906,0.9990000128746032,0.4605152308940887,0.4123662710189819,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.04644775390625,0.9102131724357604,0.3284497857093811,0.2300010919570922,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.04693603515625,0.8304997682571411,0.2484140694141388,0.23641999065876,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0478515625,0.7419933676719666,0.1757510304450988,0.7967838048934937,285.0463256835937,284.95001220703125,296.3387451171875,288.7085266113281,296.33837890625,297.2756652832031,283.0433349609375,1.0,0.4404302835464477,1.0,1.0,0.0,1.0,-2.369997024536133,2.36999249458313,4.517455636232626e-06,1.8309664726257324,0.9038994908332824,0.9038994908332824,0.0,82.66896057128906,55.0,37436.359375,0.0,1093.7203369140625,1.0,279.1578369140625,281.60601806640625,291.7660522460937,294.2023010253906,293.1499938964844,293.1499938964844,278.8500061035156,35851.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887066841125488,1.0,0.0,0.0,3.660645008087158,3.660669088363648,8.941461260292272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.2626953125,0.0,1543.9285888671875,1895.4371337890625,0.0,3298.110107421875,0.9075464606285096,1.0,0.0,3.0,1.0,0.0
12059220,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8154296875,0.937618613243103,0.3295267224311828,0.2974607348442077,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8150634765625,0.9990000128746032,0.4676540493965149,0.3840557634830475,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8154296875,0.9377357363700868,0.3305297493934631,0.231433480978012,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8160705566406,0.8497750163078308,0.2488563954830169,0.2367999702692031,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.81719970703125,0.7590861320495605,0.1758122891187667,0.7966981530189514,284.8153076171875,284.95001220703125,296.3548278808594,288.735107421875,296.3544616699219,297.2956237792969,282.8114013671875,1.0,0.4303525388240814,1.0,1.0,0.0,1.0,-2.3366036415100098,2.336599349975586,4.391237780509982e-06,1.805087685585022,0.9002999067306519,0.9002999067306519,0.0,75.60452270507812,58.0,38180.85546875,0.0,1029.1639404296875,1.0,278.858154296875,281.35699462890625,291.8009338378906,294.312255859375,293.1499938964844,293.1499938964844,278.54998779296875,36080.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905716598033905,1.0,0.0,0.0,3.658624172210693,3.658648252487183,8.931592105909658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.7294921875,0.0,1543.385986328125,1895.4371337890625,0.0,3456.810546875,0.9072389602661132,1.0,0.0,3.0,1.0,0.0
12059280,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8154296875,0.937618613243103,0.3295267224311828,0.2974607348442077,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8150634765625,0.9990000128746032,0.4676540493965149,0.3840557634830475,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8154296875,0.9377357363700868,0.3305297493934631,0.231433480978012,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8160705566406,0.8497750163078308,0.2488563954830169,0.2367999702692031,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.81719970703125,0.7590861320495605,0.1758122891187667,0.7966981530189514,284.8153076171875,284.95001220703125,296.3548278808594,288.735107421875,296.3544616699219,297.2956237792969,282.8114013671875,1.0,0.4303525388240814,1.0,1.0,0.0,1.0,-2.3366036415100098,2.336599349975586,4.391237780509982e-06,1.805087685585022,0.9002999067306519,0.9002999067306519,0.0,75.60452270507812,58.0,38180.85546875,0.0,1029.1639404296875,1.0,278.858154296875,281.35699462890625,291.8009338378906,294.312255859375,293.1499938964844,293.1499938964844,278.54998779296875,36080.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905716598033905,1.0,0.0,0.0,3.658624172210693,3.658648252487183,8.931592105909658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.7294921875,0.0,1543.385986328125,1895.4371337890625,0.0,3456.810546875,0.9072389602661132,1.0,0.0,3.0,1.0,0.0
12059340,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.61016845703125,0.949329137802124,0.3281470537185669,0.2962408363819122,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.6095886230469,0.9990000128746032,0.4738390147686004,0.3701253831386566,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.6101379394531,0.9520817995071412,0.3316799104213714,0.2322327047586441,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.6114196777344,0.8600194454193115,0.2488258183002472,0.2367629408836364,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.6137084960937,0.7680646181106567,0.1755836308002472,0.795511782169342,284.6100158691406,284.95001220703125,296.3663635253906,288.7532958984375,296.365966796875,297.31805419921875,282.60302734375,1.0,0.4255018532276153,1.0,1.0,0.0,1.0,-2.317880630493164,2.31787633895874,4.32084925705567e-06,1.7903313636779783,0.8952522873878479,0.8952522873878479,0.0,72.21207427978516,58.0,39018.61328125,0.0,995.9672241210938,1.0,278.5728759765625,281.1370544433594,291.823486328125,294.41229248046875,293.1499938964844,293.1499938964844,278.54998779296875,36310.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168973565101624,1.0,0.0,0.0,3.650312185287476,3.650336265563965,8.89105535861745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.859375,0.0,1535.8387451171875,1895.4371337890625,0.0,3560.498046875,0.905515730381012,1.0,0.0,3.0,1.0,0.0
12059400,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.5853881835937,0.952354609966278,0.3275939524173736,0.2956914901733398,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.5851745605469,0.9990000128746032,0.4761324226856231,0.3662508726119995,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.5853881835937,0.9560941457748412,0.3321037590503692,0.2324930280447006,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.5858764648437,0.8629210591316223,0.248773381114006,0.2366846799850464,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.5867919921875,0.7705624103546143,0.1754616051912307,0.7948363423347473,284.5853271484375,284.95001220703125,296.370849609375,288.7601318359375,296.3704528808594,297.3260498046875,282.5825500488281,1.0,0.4240049123764038,1.0,1.0,0.0,1.0,-2.311971664428711,2.311967372894287,4.298801741242642e-06,1.7856982946395874,0.8936008810997009,0.8936008810997009,0.0,71.26713562011719,78.0,38996.84375,0.0,986.0878295898438,1.0,278.5582275390625,281.1182556152344,291.8067626953125,294.3706970214844,293.1499938964844,293.1499938964844,278.8500061035156,36375.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178310632705688,1.0,0.0,0.0,3.6456100940704346,3.645634174346924,8.868164513842203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.283203125,0.0,1531.096435546875,1895.4371337890625,0.0,3569.128662109375,0.9045287370681764,1.0,0.0,3.0,1.0,0.0
12059460,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.7891540527344,0.9462305307388306,0.3272368609905243,0.2949011027812958,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7894897460937,0.9990000128746032,0.4833321869373321,0.3717023432254791,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.7892150878906,0.9534612894058228,0.3349068462848663,0.2341524958610534,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.7885131835937,0.8591732382774353,0.2494402676820755,0.2370616495609283,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7873229980469,0.7667818069458008,0.175675094127655,0.7949181795120239,284.7892761230469,284.95001220703125,296.38677978515625,288.78338623046875,296.38641357421875,297.3552551269531,282.7933349609375,1.0,0.4268626868724823,1.0,1.0,0.0,1.0,-2.3200786113739014,2.320074319839477,4.328067916503642e-06,1.7914971113204956,0.8929630517959595,0.8929630517959595,0.0,72.5706787109375,98.0,38153.515625,0.0,999.6986083984376,1.0,278.84210205078125,281.3460693359375,291.72540283203125,294.1549377441406,293.1499938964844,293.1499938964844,279.1499938964844,36265.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014151096343994,1.0,0.0,0.0,3.634453773498535,3.634477853775024,8.813971135168686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.3505859375,0.0,1517.91650390625,1895.4371337890625,0.0,3416.77197265625,0.9020026326179504,1.0,0.0,3.0,1.0,0.0
12059520,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.7891540527344,0.9462305307388306,0.3272368609905243,0.2949011027812958,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7894897460937,0.9990000128746032,0.4833321869373321,0.3717023432254791,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.7892150878906,0.9534612894058228,0.3349068462848663,0.2341524958610534,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.7885131835937,0.8591732382774353,0.2494402676820755,0.2370616495609283,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7873229980469,0.7667818069458008,0.175675094127655,0.7949181795120239,284.7892761230469,284.95001220703125,296.38677978515625,288.78338623046875,296.38641357421875,297.3552551269531,282.7933349609375,1.0,0.4268626868724823,1.0,1.0,0.0,1.0,-2.3200786113739014,2.320074319839477,4.328067916503642e-06,1.7914971113204956,0.8929630517959595,0.8929630517959595,0.0,72.5706787109375,98.0,38153.515625,0.0,999.6986083984376,1.0,278.84210205078125,281.3460693359375,291.72540283203125,294.1549377441406,293.1499938964844,293.1499938964844,279.1499938964844,36265.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014151096343994,1.0,0.0,0.0,3.634453773498535,3.634477853775024,8.813971135168686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.3505859375,0.0,1517.91650390625,1895.4371337890625,0.0,3416.77197265625,0.9020026326179504,1.0,0.0,3.0,1.0,0.0
12059580,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.04559326171875,0.9268729090690612,0.3283240497112274,0.2957875728607178,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0461120605469,0.9990000128746032,0.4870629906654358,0.3934057354927063,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.045654296875,0.9375274181365968,0.3389787971973419,0.2369310110807418,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0447692871094,0.8452894687652588,0.2510890960693359,0.2385894805192947,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0432434082031,0.7539982199668884,0.176667258143425,0.799433708190918,285.0457458496094,284.95001220703125,296.4026794433594,288.8046569824219,296.4023132324219,297.36572265625,283.051025390625,1.0,0.4366930723190307,1.0,1.0,0.0,1.0,-2.3577921390533447,2.357787609100342,4.469248324312503e-06,1.8204880952835083,0.8961998820304871,0.8961998820304871,0.0,78.16315460205078,118.0,37637.7734375,0.0,1062.2281494140625,1.0,279.1416320800781,281.6114807128906,291.73907470703125,294.1064453125,293.1499938964844,293.1499938964844,279.45001220703125,35999.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844672441482544,1.0,0.0,0.0,3.633366823196411,3.633390665054321,8.808699476503534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.94775390625,0.0,1514.734619140625,1895.4371337890625,0.0,3258.429931640625,0.9015879034996032,1.0,0.0,3.0,1.0,0.0
12059640,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.04559326171875,0.9268729090690612,0.3283240497112274,0.2957875728607178,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0461120605469,0.9990000128746032,0.4870629906654358,0.3934057354927063,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.045654296875,0.9375274181365968,0.3389787971973419,0.2369310110807418,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0447692871094,0.8452894687652588,0.2510890960693359,0.2385894805192947,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0432434082031,0.7539982199668884,0.176667258143425,0.799433708190918,285.0457458496094,284.95001220703125,296.4026794433594,288.8046569824219,296.4023132324219,297.36572265625,283.051025390625,1.0,0.4366930723190307,1.0,1.0,0.0,1.0,-2.3577921390533447,2.357787609100342,4.469248324312503e-06,1.8204880952835083,0.8961998820304871,0.8961998820304871,0.0,78.16315460205078,118.0,37637.7734375,0.0,1062.2281494140625,1.0,279.1416320800781,281.6114807128906,291.73907470703125,294.1064453125,293.1499938964844,293.1499938964844,279.45001220703125,35999.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844672441482544,1.0,0.0,0.0,3.633366823196411,3.633390665054321,8.808699476503534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.94775390625,0.0,1514.734619140625,1895.4371337890625,0.0,3258.429931640625,0.9015879034996032,1.0,0.0,3.0,1.0,0.0
12059700,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2208557128906,0.9138616919517516,0.3291019797325134,0.2965199053287506,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2228088378906,0.9990000128746032,0.4874016046524048,0.409093976020813,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2211303710937,0.9258323907852172,0.3412532210350036,0.238542690873146,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.21826171875,0.8360651731491089,0.2521246373653412,0.2396242767572403,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2134094238281,0.7456076741218567,0.1773244738578796,0.8027534484863281,285.2214660644531,284.95001220703125,296.4106140136719,288.81451416015625,296.4102478027344,297.3614501953125,283.2370910644531,1.0,0.4436697661876678,1.0,1.0,0.0,1.0,-2.38467788696289,2.384673357009888,4.571505996864289e-06,1.841243028640747,0.8996984958648682,0.8996984958648682,0.0,82.3673324584961,118.0,37103.38671875,0.0,1108.8297119140625,1.0,279.3983154296875,281.81396484375,291.7346496582031,294.014892578125,293.1499938964844,293.1499938964844,279.45001220703125,35829.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757642507553101,1.0,0.0,0.0,3.637107133865357,3.6371309757232666,8.826844464238093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.15087890625,0.0,1517.6041259765625,1895.4371337890625,0.0,3176.87353515625,0.9023455381393432,1.0,0.0,3.0,1.0,0.0
12059760,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3110046386719,0.9007858633995056,0.3300295770168304,0.2974749505519867,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.31170654296875,0.9990000128746032,0.486768901348114,0.4271706938743591,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.31109619140625,0.9131455421447754,0.3436761796474457,0.2403179556131363,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3101501464844,0.8261922001838684,0.2532884180545807,0.2408419400453567,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.30859375,0.7367261052131653,0.1780731528997421,0.8067325353622437,285.31121826171875,284.95001220703125,296.41851806640625,288.82379150390625,296.41815185546875,297.35223388671875,283.3166809082031,1.0,0.4517589211463928,1.0,1.0,0.0,1.0,-2.415910482406616,2.415905714035034,4.691856702265795e-06,1.865378499031067,0.9030587077140808,0.9030587077140808,0.0,87.39701080322266,136.0,37411.80078125,0.0,1164.7962646484375,1.0,279.44171142578125,281.88897705078125,291.7843322753906,294.1283569335937,293.1499938964844,293.1499938964844,279.1499938964844,35670.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873555600643158,1.0,0.0,0.0,3.6445579528808594,3.6445817947387695,8.863046332407976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.03759765625,0.0,1524.663330078125,1895.4371337890625,0.0,3156.161376953125,0.903867244720459,1.0,0.0,3.0,1.0,0.0
12059820,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.18951416015625,0.8686493635177612,0.3303229212760925,0.2986616492271423,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1893005371094,0.9897559881210328,0.4811947047710418,0.4578455090522766,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1894836425781,0.8825843334197998,0.3473008275032043,0.2434805184602737,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1896667480469,0.7993285059928894,0.2547867596149444,0.2430169880390167,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.18994140625,0.7136138081550598,0.1789023578166961,0.813842236995697,285.189453125,284.95001220703125,296.4342956542969,288.8405456542969,296.4339294433594,297.3038330078125,283.1885070800781,1.0,0.4691269695758819,1.0,1.0,0.0,1.0,-2.470189094543457,2.470184326171875,4.90574529976584e-06,1.907780647277832,0.905251443386078,0.905251443386078,0.0,101.23824310302734,154.0,39123.796875,0.0,1286.196044921875,1.0,279.1578063964844,281.7167663574219,291.9256896972656,294.4518127441406,293.1499938964844,293.1499938964844,278.8500061035156,35690.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955355286598206,1.0,0.0,0.0,3.656750679016113,3.6567747592926025,8.92244770511752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.79443359375,0.0,1538.3719482421875,1895.4371337890625,0.0,3361.934326171875,0.9065762162208556,1.0,0.0,3.0,1.0,0.0
12059880,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.18951416015625,0.8686493635177612,0.3303229212760925,0.2986616492271423,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1893005371094,0.9897559881210328,0.4811947047710418,0.4578455090522766,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1894836425781,0.8825843334197998,0.3473008275032043,0.2434805184602737,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1896667480469,0.7993285059928894,0.2547867596149444,0.2430169880390167,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.18994140625,0.7136138081550598,0.1789023578166961,0.813842236995697,285.189453125,284.95001220703125,296.4342956542969,288.8405456542969,296.4339294433594,297.3038330078125,283.1885070800781,1.0,0.4691269695758819,1.0,1.0,0.0,1.0,-2.470189094543457,2.470184326171875,4.90574529976584e-06,1.907780647277832,0.905251443386078,0.905251443386078,0.0,101.23824310302734,154.0,39123.796875,0.0,1286.196044921875,1.0,279.1578063964844,281.7167663574219,291.9256896972656,294.4518127441406,293.1499938964844,293.1499938964844,278.8500061035156,35690.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955355286598206,1.0,0.0,0.0,3.656750679016113,3.6567747592926025,8.92244770511752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.79443359375,0.0,1538.3719482421875,1895.4371337890625,0.0,3361.934326171875,0.9065762162208556,1.0,0.0,3.0,1.0,0.0
12059940,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.048095703125,0.8462239503860474,0.3298121988773346,0.2988123595714569,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.046142578125,0.9643141627311708,0.4786440730094909,0.4554330706596374,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0477600097656,0.8606268763542175,0.3485751152038574,0.2448127269744873,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.7785453796386719,0.2550777196884155,0.2438654899597168,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.05377197265625,0.694621205329895,0.1789121478796005,0.8165044188499451,285.0474548339844,284.95001220703125,296.44219970703125,288.8479919433594,296.4418640136719,297.2835388183594,283.036376953125,1.0,0.4770560264587402,1.0,1.0,0.0,1.0,-2.472297191619873,2.472292423248291,4.914720193482936e-06,1.909723758697509,0.904557168483734,0.904557168483734,0.0,111.93517303466795,154.0,40139.9609375,0.0,1334.35400390625,1.0,278.9002685546875,281.5394897460937,291.9737243652344,294.6354064941406,293.1499938964844,293.1499938964844,278.8500061035156,35774.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104459881782532,1.0,0.0,0.0,3.6610071659088135,3.661031246185303,8.943231364355597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.2841796875,0.0,1543.7574462890625,1895.4371337890625,0.0,3500.742431640625,0.907540202140808,1.0,0.0,3.0,1.0,0.0
12060000,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9930114746094,0.828376829624176,0.3290058672428131,0.2985650897026062,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9927062988281,0.9398835301399232,0.4768823087215423,0.4538138806819916,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9929504394531,0.84331876039505,0.3495674133300781,0.2458631247282028,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9933166503906,0.7617654204368591,0.2551221251487732,0.2444024682044983,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.99395751953125,0.6786512732505798,0.178715780377388,0.8179292678833008,284.9928894042969,284.95001220703125,296.45001220703125,288.85467529296875,296.4496459960937,297.268798828125,282.9911499023437,1.0,0.4845666289329529,1.0,1.0,0.0,1.0,-2.473675489425659,2.473670721054077,4.92022172693396e-06,1.9108009338378904,0.904242217540741,0.904242217540741,0.0,122.2404327392578,142.0,40301.6875,0.0,1379.5042724609375,1.0,278.8581848144531,281.490966796875,291.951416015625,294.58746337890625,293.1499938964844,293.1499938964844,278.54998779296875,35859.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189306497573853,1.0,0.0,0.0,3.662790298461914,3.6628143787384033,8.95194489203277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.29443359375,0.0,1546.3892822265625,1895.4371337890625,0.0,3579.28662109375,0.908027410507202,1.0,0.0,3.0,1.0,0.0
