time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060060,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.7859191894531,0.813949465751648,0.3270225822925567,0.2972309589385986,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7855529785156,0.9194783568382264,0.4743363559246063,0.4515198767185211,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.78582763671875,0.8313718438148499,0.3512255549430847,0.2473533600568771,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7862548828125,0.7492995262145996,0.2548235952854156,0.2445919960737228,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7869873046875,0.6661427617073059,0.1779926270246505,0.8168251514434814,284.7857666015625,284.95001220703125,296.4652404785156,288.8643798828125,296.46490478515625,297.2463684082031,282.78369140625,1.0,0.4894659221172333,1.0,1.0,0.0,1.0,-2.4700162410736084,2.470011234283448,4.905779405817157e-06,1.9080229997634888,0.9003919959068298,0.9003919959068298,0.0,130.99391174316406,130.0,41389.06640625,0.0,1411.744873046875,1.0,278.5581359863281,281.2641906738281,291.9375305175781,294.6498413085937,293.1499938964844,293.1499938964844,278.25,36098.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363452196121216,1.0,0.0,0.0,3.659979820251465,3.660003900527954,8.938212658904376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.31494140625,0.0,1545.0399169921875,1895.4371337890625,0.0,3739.160888671875,0.9075559377670288,1.0,0.0,3.0,1.0,0.0
12060120,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.7859191894531,0.813949465751648,0.3270225822925567,0.2972309589385986,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7855529785156,0.9194783568382264,0.4743363559246063,0.4515198767185211,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.78582763671875,0.8313718438148499,0.3512255549430847,0.2473533600568771,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7862548828125,0.7492995262145996,0.2548235952854156,0.2445919960737228,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7869873046875,0.6661427617073059,0.1779926270246505,0.8168251514434814,284.7857666015625,284.95001220703125,296.4652404785156,288.8643798828125,296.46490478515625,297.2463684082031,282.78369140625,1.0,0.4894659221172333,1.0,1.0,0.0,1.0,-2.4700162410736084,2.470011234283448,4.905779405817157e-06,1.9080229997634888,0.9003919959068298,0.9003919959068298,0.0,130.99391174316406,130.0,41389.06640625,0.0,1411.744873046875,1.0,278.5581359863281,281.2641906738281,291.9375305175781,294.6498413085937,293.1499938964844,293.1499938964844,278.25,36098.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363452196121216,1.0,0.0,0.0,3.659979820251465,3.660003900527954,8.938212658904376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.31494140625,0.0,1545.0399169921875,1895.4371337890625,0.0,3739.160888671875,0.9075559377670288,1.0,0.0,3.0,1.0,0.0
12060180,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.5756530761719,0.8110582232475281,0.3248211145401001,0.295332133769989,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.5752868652344,0.9162712097167968,0.472201406955719,0.449488490819931,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.5755615234375,0.8312785625457764,0.3526484072208404,0.2483996301889419,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5760192871094,0.7477517127990723,0.2542367577552795,0.2441273927688598,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5767517089844,0.6639792323112488,0.1770386695861816,0.8129203915596008,284.5755310058594,284.95001220703125,296.47955322265625,288.8681030273437,296.4792175292969,297.2279968261719,282.5733947753906,1.0,0.4884743094444275,1.0,1.0,0.0,1.0,-2.4613049030303955,2.461300134658813,4.871182682109065e-06,1.901250123977661,0.8937109708786011,0.8937109708786011,0.0,131.54159545898438,118.0,42345.83203125,0.0,1403.0047607421875,1.0,278.2582092285156,281.03680419921875,291.9208984375,294.69439697265625,293.1499938964844,293.1499938964844,278.54998779296875,36385.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494067430496216,1.0,0.0,0.0,3.646575689315796,3.646599769592285,8.872863190845237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.15283203125,0.0,1532.240478515625,1895.4371337890625,0.0,3857.615966796875,0.904752254486084,1.0,0.0,3.0,1.0,0.0
12060240,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.5756530761719,0.8110582232475281,0.3248211145401001,0.295332133769989,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.5752868652344,0.9162712097167968,0.472201406955719,0.449488490819931,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.5755615234375,0.8312785625457764,0.3526484072208404,0.2483996301889419,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5760192871094,0.7477517127990723,0.2542367577552795,0.2441273927688598,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5767517089844,0.6639792323112488,0.1770386695861816,0.8129203915596008,284.5755310058594,284.95001220703125,296.47955322265625,288.8681030273437,296.4792175292969,297.2279968261719,282.5733947753906,1.0,0.4884743094444275,1.0,1.0,0.0,1.0,-2.4613049030303955,2.461300134658813,4.871182682109065e-06,1.901250123977661,0.8937109708786011,0.8937109708786011,0.0,131.54159545898438,118.0,42345.83203125,0.0,1403.0047607421875,1.0,278.2582092285156,281.03680419921875,291.9208984375,294.69439697265625,293.1499938964844,293.1499938964844,278.54998779296875,36385.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494067430496216,1.0,0.0,0.0,3.646575689315796,3.646599769592285,8.872863190845237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.15283203125,0.0,1532.240478515625,1895.4371337890625,0.0,3857.615966796875,0.904752254486084,1.0,0.0,3.0,1.0,0.0
12060300,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.70367431640625,0.812725305557251,0.3242428600788116,0.2944531738758087,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7056884765625,0.9188876748085022,0.471729040145874,0.4486470520496368,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7041931152344,0.8342622518539429,0.3537867665290832,0.248947873711586,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.7018127441406,0.7497061491012573,0.2541948556900024,0.2438541203737259,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.69793701171875,0.6654900908470154,0.1767423897981643,0.8106919527053833,284.7043762207031,284.95001220703125,296.4863586425781,288.86785888671875,296.4860534667969,297.22418212890625,282.7159118652344,1.0,0.4865440726280212,1.0,1.0,0.0,1.0,-2.4568865299224854,2.456881761550904,4.853532573179109e-06,1.8977360725402832,0.8932759165763855,0.8932759165763855,0.0,129.7089385986328,118.0,41336.90625,0.0,1389.757568359375,1.0,278.5011901855469,281.1967468261719,291.832763671875,294.44781494140625,293.1499938964844,293.1499938964844,278.54998779296875,36353.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413194060325624,1.0,0.0,0.0,3.63948392868042,3.639508008956909,8.838384815135214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.63232421875,0.0,1524.134033203125,1895.4371337890625,0.0,3784.43505859375,0.9032099843025208,1.0,0.0,3.0,1.0,0.0
12060360,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.7631225585937,0.8170957565307617,0.3242284059524536,0.2941204607486725,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.76348876953125,0.9251200556755066,0.471899002790451,0.4484292864799499,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7632141113281,0.8399084210395813,0.3554152548313141,0.2498490959405899,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.76275634765625,0.7540724277496338,0.2545128464698791,0.243884801864624,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7619934082031,0.6693188548088074,0.1767380237579345,0.8095052242279053,284.76324462890625,284.95001220703125,296.492919921875,288.86627197265625,296.4926147460937,297.22607421875,282.7654724121094,1.0,0.4841024577617645,1.0,1.0,0.0,1.0,-2.455913782119751,2.45590877532959,4.849489869229728e-06,1.8968777656555176,0.8926708102226257,0.8926708102226257,0.0,126.5152587890625,106.0,41202.56640625,0.0,1375.1719970703125,1.0,278.54217529296875,281.2480773925781,291.81939697265625,294.4497985839844,293.1499938964844,293.1499938964844,278.8500061035156,36289.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355619549751282,1.0,0.0,0.0,3.6347522735595694,3.634776115417481,8.815417800178693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.7236328125,0.0,1518.4251708984375,1895.4371337890625,0.0,3732.0146484375,0.9020811915397644,1.0,0.0,3.0,1.0,0.0
12060420,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9781494140625,0.831309974193573,0.3250139057636261,0.2942510545253753,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.97857666015625,0.945395827293396,0.4733006954193115,0.4490666091442108,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9783020019531,0.8574183583259583,0.3594517409801483,0.2522152066230774,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9777526855469,0.7685185670852661,0.2558095753192901,0.2445466369390487,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9768981933594,0.6824373602867126,0.1773284524679184,0.809569776058197,284.9783020019531,284.95001220703125,296.5053405761719,288.8591613769531,296.50506591796875,297.23785400390625,282.9808044433594,1.0,0.4782973825931549,1.0,1.0,0.0,1.0,-2.46054482460022,2.4605400562286377,4.867487859883113e-06,1.9003019332885744,0.8947592973709106,0.8947592973709106,0.0,117.66683959960938,94.0,40134.4609375,0.0,1343.8763427734375,1.0,278.84161376953125,281.4795837402344,291.7958984375,294.33892822265625,293.1499938964844,293.1499938964844,279.1499938964844,36068.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193899631500244,1.0,0.0,0.0,3.631321430206299,3.631345272064209,8.798784278951644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.69677734375,0.0,1512.9976806640625,1895.4371337890625,0.0,3583.52783203125,0.901171088218689,1.0,0.0,3.0,1.0,0.0
12060480,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9781494140625,0.831309974193573,0.3250139057636261,0.2942510545253753,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.97857666015625,0.945395827293396,0.4733006954193115,0.4490666091442108,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9783020019531,0.8574183583259583,0.3594517409801483,0.2522152066230774,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9777526855469,0.7685185670852661,0.2558095753192901,0.2445466369390487,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9768981933594,0.6824373602867126,0.1773284524679184,0.809569776058197,284.9783020019531,284.95001220703125,296.5053405761719,288.8591613769531,296.50506591796875,297.23785400390625,282.9808044433594,1.0,0.4782973825931549,1.0,1.0,0.0,1.0,-2.46054482460022,2.4605400562286377,4.867487859883113e-06,1.9003019332885744,0.8947592973709106,0.8947592973709106,0.0,117.66683959960938,94.0,40134.4609375,0.0,1343.8763427734375,1.0,278.84161376953125,281.4795837402344,291.7958984375,294.33892822265625,293.1499938964844,293.1499938964844,279.1499938964844,36068.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193899631500244,1.0,0.0,0.0,3.631321430206299,3.631345272064209,8.798784278951644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.69677734375,0.0,1512.9976806640625,1895.4371337890625,0.0,3583.52783203125,0.901171088218689,1.0,0.0,3.0,1.0,0.0
12060540,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2198791503906,0.8408826589584351,0.3256601095199585,0.2945173978805542,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.181640625,0.9582794904708862,0.4743417501449585,0.4497019052505493,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.21258544921875,0.8691631555557251,0.3617442548274994,0.2535692751407623,297.2148132324219,297.1499938964844,293.1499938964844,0.9110862612724304,-7849.6181640625,283.1277160644531,0.7784140110015869,0.2566814720630646,0.2450820058584213,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.12359619140625,0.6914592981338501,0.1778421849012375,0.8105320334434509,285.1303405761719,284.95001220703125,296.5112609863281,288.8537292480469,296.510986328125,297.245849609375,283.14227294921875,1.0,0.475109189748764,1.0,1.0,0.0,1.0,-2.4650521278381348,2.4650473594665527,4.88521527586272e-06,1.903727650642395,0.897424578666687,0.897424578666687,0.0,112.46788787841795,94.0,39248.6640625,0.0,1327.6341552734375,1.0,279.0989685058594,281.66162109375,291.7694702148437,294.20587158203125,293.1499938964844,293.1499938964844,279.1499938964844,35926.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098438620567322,1.0,0.0,0.0,3.633100509643554,3.633124351501465,8.807407425592828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.1259765625,0.0,1513.89990234375,1895.4371337890625,0.0,3495.154541015625,0.9015079736709596,1.0,0.0,3.0,1.0,0.0
12060600,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1898193359375,0.8524096012115479,0.3263954222202301,0.2949711978435516,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.190185546875,0.9722357392311096,0.4755220413208008,0.4505631327629089,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.18994140625,0.8830623626708984,0.3641155064105987,0.255045622587204,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1894836425781,0.7901710271835327,0.2576826512813568,0.245764821767807,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1886901855469,0.7021181583404541,0.178490400314331,0.8121636509895325,285.18994140625,284.95001220703125,296.5168151855469,288.8471984863281,296.5165710449219,297.2550964355469,283.19219970703125,1.0,0.4719115495681762,1.0,1.0,0.0,1.0,-2.471184492111206,2.471179723739624,4.909432391286828e-06,1.9084116220474243,0.8996618986129761,0.8996618986129761,0.0,106.97068786621094,82.0,39204.859375,0.0,1312.072265625,1.0,279.1415710449219,281.7140808105469,291.7945251464844,294.2749328613281,293.1499938964844,293.1499938964844,279.45001220703125,35802.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059302806854248,1.0,0.0,0.0,3.637871980667114,3.637895822525024,8.830556907923892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.05712890625,0.0,1518.2431640625,1895.4371337890625,0.0,3458.797607421875,0.9024528861045836,1.0,0.0,3.0,1.0,0.0
12060660,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3960266113281,0.8815916180610657,0.3280369937419891,0.2959382832050323,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3963623046875,0.9990000128746032,0.4781337678432464,0.4516497552394867,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3961486816406,0.917951226234436,0.3691015243530273,0.2581107318401336,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.39569091796875,0.8181565999984741,0.2598464488983154,0.2472747862339019,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3949890136719,0.7263504862785339,0.1799600571393966,0.816218376159668,285.3961486816406,284.95001220703125,296.5273132324219,288.8307189941406,296.5270690917969,297.2737731933594,283.3980712890625,1.0,0.4652813374996185,1.0,1.0,0.0,1.0,-2.4841792583465576,2.4841742515563965,4.961275863024639e-06,1.9185049533844,0.9072763919830322,0.9072763919830322,0.0,95.58495330810548,70.0,38307.99609375,0.0,1279.850341796875,1.0,279.44171142578125,281.9442749023437,291.7898864746094,294.216552734375,293.1499938964844,293.1499938964844,279.1499938964844,35525.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950368762016296,1.0,0.0,0.0,3.654782295227051,3.654806137084961,8.912844009500986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.63330078125,0.0,1534.9388427734375,1895.4371337890625,0.0,3357.278076171875,0.906044900417328,1.0,0.0,3.0,1.0,0.0
12060720,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3960266113281,0.8815916180610657,0.3280369937419891,0.2959382832050323,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3963623046875,0.9990000128746032,0.4781337678432464,0.4516497552394867,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3961486816406,0.917951226234436,0.3691015243530273,0.2581107318401336,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.39569091796875,0.8181565999984741,0.2598464488983154,0.2472747862339019,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3949890136719,0.7263504862785339,0.1799600571393966,0.816218376159668,285.3961486816406,284.95001220703125,296.5273132324219,288.8307189941406,296.5270690917969,297.2737731933594,283.3980712890625,1.0,0.4652813374996185,1.0,1.0,0.0,1.0,-2.4841792583465576,2.4841742515563965,4.961275863024639e-06,1.9185049533844,0.9072763919830322,0.9072763919830322,0.0,95.58495330810548,70.0,38307.99609375,0.0,1279.850341796875,1.0,279.44171142578125,281.9442749023437,291.7898864746094,294.216552734375,293.1499938964844,293.1499938964844,279.1499938964844,35525.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950368762016296,1.0,0.0,0.0,3.654782295227051,3.654806137084961,8.912844009500986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.63330078125,0.0,1534.9388427734375,1895.4371337890625,0.0,3357.278076171875,0.906044900417328,1.0,0.0,3.0,1.0,0.0
12060780,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1842041015625,0.9027637243270874,0.3280115723609924,0.2961790263652801,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.18359375,0.9990000128746032,0.4826480746269226,0.4226035177707672,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1839599609375,0.9461949467658995,0.3726933896541595,0.2607510983943939,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1847839355469,0.8370703458786011,0.2610708177089691,0.2484892010688781,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1860656738281,0.7428841590881348,0.1807581335306167,0.8196923732757568,285.1839904785156,284.95001220703125,296.53680419921875,288.8100891113281,296.5365905761719,297.28375244140625,283.1800231933594,1.0,0.4565010964870453,1.0,1.0,0.0,1.0,-2.4619810581207275,2.461976289749145,4.872507361142198e-06,1.9010660648345947,0.9088048934936525,0.9088048934936525,0.0,87.84828186035156,58.0,39003.67578125,0.0,1218.6923828125,1.0,279.15771484375,281.7027282714844,291.8678283691406,294.4200744628906,293.1499938964844,293.1499938964844,278.8500061035156,35636.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115144610404968,1.0,0.0,0.0,3.669455528259277,3.669479608535767,8.98455425613065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.681640625,0.0,1552.18505859375,1895.4371337890625,0.0,3510.6533203125,0.9093675017356871,1.0,0.0,3.0,1.0,0.0
12060840,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1842041015625,0.9027637243270874,0.3280115723609924,0.2961790263652801,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.18359375,0.9990000128746032,0.4826480746269226,0.4226035177707672,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1839599609375,0.9461949467658995,0.3726933896541595,0.2607510983943939,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1847839355469,0.8370703458786011,0.2610708177089691,0.2484892010688781,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1860656738281,0.7428841590881348,0.1807581335306167,0.8196923732757568,285.1839904785156,284.95001220703125,296.53680419921875,288.8100891113281,296.5365905761719,297.28375244140625,283.1800231933594,1.0,0.4565010964870453,1.0,1.0,0.0,1.0,-2.4619810581207275,2.461976289749145,4.872507361142198e-06,1.9010660648345947,0.9088048934936525,0.9088048934936525,0.0,87.84828186035156,58.0,39003.67578125,0.0,1218.6923828125,1.0,279.15771484375,281.7027282714844,291.8678283691406,294.4200744628906,293.1499938964844,293.1499938964844,278.8500061035156,35636.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115144610404968,1.0,0.0,0.0,3.669455528259277,3.669479608535767,8.98455425613065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.681640625,0.0,1552.18505859375,1895.4371337890625,0.0,3510.6533203125,0.9093675017356871,1.0,0.0,3.0,1.0,0.0
12060900,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.01629638671875,0.9128518104553224,0.3274025619029999,0.2957019507884979,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0144348144531,0.9990000128746032,0.486259251832962,0.4091627299785614,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0153503417969,0.9586172699928284,0.3739587068557739,0.2616701126098633,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0183410644531,0.8458738327026367,0.2612536251544952,0.2486840039491653,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0230407714844,0.7506013512611389,0.1808031052350998,0.8198869228363037,285.0155334472656,284.95001220703125,296.5411682128906,288.7983093261719,296.5409851074219,297.2901916503906,283.0012512207031,1.0,0.4512268304824829,1.0,1.0,0.0,1.0,-2.443110942840576,2.443106174468994,4.798881036549574e-06,1.8868672847747805,0.9076235890388488,0.9076235890388488,0.0,84.26422119140625,58.0,39672.53515625,0.0,1183.313232421875,1.0,278.90069580078125,281.5035095214844,291.88873291015625,294.55035400390625,293.1499938964844,293.1499938964844,278.8500061035156,35758.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223324656486512,1.0,0.0,0.0,3.673694372177124,3.673718452453613,9.005323136079824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.2587890625,0.0,1557.869140625,1895.4371337890625,0.0,3610.66796875,0.9103586673736572,1.0,0.0,3.0,1.0,0.0
12060960,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9340515136719,0.92544424533844,0.3265349566936493,0.2948751449584961,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9335327148437,0.9990000128746032,0.4904738068580627,0.3937478363513946,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9337463378906,0.9719204902648926,0.3749794661998749,0.2623392641544342,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9346618652344,0.8563331961631775,0.2612128257751465,0.2485982924699783,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.93603515625,0.7597538232803345,0.1806676238775253,0.8189929723739624,284.933837890625,284.95001220703125,296.5452880859375,288.78564453125,296.54510498046875,297.300537109375,282.9291687011719,1.0,0.4455318450927734,1.0,1.0,0.0,1.0,-2.423229217529297,2.423224687576294,4.721026016341057e-06,1.8714241981506348,0.906645894050598,0.906645894050598,0.0,80.3134994506836,76.0,39491.5859375,0.0,1143.94677734375,1.0,278.85797119140625,281.4321594238281,291.8455810546875,294.4561767578125,293.1499938964844,293.1499938964844,278.54998779296875,35881.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271249771118164,1.0,0.0,0.0,3.674862384796143,3.674886465072632,9.01105067896424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.20458984375,0.0,1560.1114501953125,1895.4371337890625,0.0,3654.760986328125,0.9107339382171632,1.0,0.0,3.0,1.0,0.0
12061020,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.7026062011719,0.9274260997772216,0.3245686590671539,0.293153166770935,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7023620605469,0.9990000128746032,0.4978749752044678,0.3893055021762848,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.70245361328125,0.9768655896186828,0.3767676651477813,0.2636139094829559,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.70294189453125,0.8591904640197754,0.2608404457569122,0.24830362200737,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.7037658691406,0.7619768381118774,0.1801767200231552,0.8169620633125305,284.7024841308594,284.95001220703125,296.5527648925781,288.7577819824219,296.5526123046875,297.322021484375,282.7003173828125,1.0,0.4443196952342987,1.0,1.0,0.0,1.0,-2.414520263671875,2.414515495300293,4.685962267103605e-06,1.8640353679656985,0.9014639854431152,0.9014639854431152,0.0,79.07830810546875,94.0,40271.80078125,0.0,1128.948486328125,1.0,278.5580749511719,281.18438720703125,291.7998962402344,294.4529724121094,293.1499938964844,293.1499938964844,278.25,36175.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381038546562196,1.0,0.0,0.0,3.669182538986206,3.6692068576812735,8.983217867353233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.1962890625,0.0,1555.9365234375,1895.4371337890625,0.0,3755.189453125,0.9096630811691284,1.0,0.0,3.0,1.0,0.0
12061080,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.7026062011719,0.9274260997772216,0.3245686590671539,0.293153166770935,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7023620605469,0.9990000128746032,0.4978749752044678,0.3893055021762848,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.70245361328125,0.9768655896186828,0.3767676651477813,0.2636139094829559,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.70294189453125,0.8591904640197754,0.2608404457569122,0.24830362200737,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.7037658691406,0.7619768381118774,0.1801767200231552,0.8169620633125305,284.7024841308594,284.95001220703125,296.5527648925781,288.7577819824219,296.5526123046875,297.322021484375,282.7003173828125,1.0,0.4443196952342987,1.0,1.0,0.0,1.0,-2.414520263671875,2.414515495300293,4.685962267103605e-06,1.8640353679656985,0.9014639854431152,0.9014639854431152,0.0,79.07830810546875,94.0,40271.80078125,0.0,1128.948486328125,1.0,278.5580749511719,281.18438720703125,291.7998962402344,294.4529724121094,293.1499938964844,293.1499938964844,278.25,36175.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381038546562196,1.0,0.0,0.0,3.669182538986206,3.6692068576812735,8.983217867353233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.1962890625,0.0,1555.9365234375,1895.4371337890625,0.0,3755.189453125,0.9096630811691284,1.0,0.0,3.0,1.0,0.0
12061140,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.504150390625,0.9107564687728882,0.3224765658378601,0.2914313971996307,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.5040283203125,0.9990000128746032,0.4998894333839416,0.4057386219501495,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.50408935546875,0.9654194712638856,0.3783859014511108,0.2648612260818481,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5043029785156,0.8473019599914551,0.2602260112762451,0.2479081451892852,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5047302246094,0.7510667443275452,0.1794453859329223,0.8145973682403564,284.50408935546875,284.95001220703125,296.5592346191406,288.7268371582031,296.55908203125,297.31109619140625,282.5034484863281,1.0,0.4498340189456939,1.0,1.0,0.0,1.0,-2.430359363555908,2.430354595184326,4.747021648654481e-06,1.8759806156158447,0.8938783407211304,0.8938783407211304,0.0,83.06477355957031,112.0,41315.12890625,0.0,1163.5477294921875,1.0,278.2581481933594,280.9636535644531,291.765380859375,294.4751892089844,293.1499938964844,293.1499938964844,278.54998779296875,36476.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948264479637146,1.0,0.0,0.0,3.6522841453552246,3.652308225631714,8.900663601707492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.650390625,0.0,1539.2784423828125,1895.4371337890625,0.0,3847.313720703125,0.9060925841331482,1.0,0.0,3.0,1.0,0.0
12061200,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.504150390625,0.9107564687728882,0.3224765658378601,0.2914313971996307,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.5040283203125,0.9990000128746032,0.4998894333839416,0.4057386219501495,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.50408935546875,0.9654194712638856,0.3783859014511108,0.2648612260818481,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5043029785156,0.8473019599914551,0.2602260112762451,0.2479081451892852,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5047302246094,0.7510667443275452,0.1794453859329223,0.8145973682403564,284.50408935546875,284.95001220703125,296.5592346191406,288.7268371582031,296.55908203125,297.31109619140625,282.5034484863281,1.0,0.4498340189456939,1.0,1.0,0.0,1.0,-2.430359363555908,2.430354595184326,4.747021648654481e-06,1.8759806156158447,0.8938783407211304,0.8938783407211304,0.0,83.06477355957031,112.0,41315.12890625,0.0,1163.5477294921875,1.0,278.2581481933594,280.9636535644531,291.765380859375,294.4751892089844,293.1499938964844,293.1499938964844,278.54998779296875,36476.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948264479637146,1.0,0.0,0.0,3.6522841453552246,3.652308225631714,8.900663601707492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.650390625,0.0,1539.2784423828125,1895.4371337890625,0.0,3847.313720703125,0.9060925841331482,1.0,0.0,3.0,1.0,0.0
12061260,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7240905761719,0.888785719871521,0.3220218122005462,0.2907616198062897,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7247009277344,0.9990000128746032,0.4977117776870727,0.4341596364974975,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.7243957519531,0.9447935819625854,0.3814553618431091,0.2668264210224151,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7235717773437,0.8296564817428589,0.2605029940605163,0.2481023222208023,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7223205566406,0.7350631952285767,0.179268017411232,0.8139671087265015,284.7243347167969,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.2851867675781,282.7283020019531,1.0,0.4603933095932007,1.0,1.0,0.0,1.0,-2.465519428253174,2.4655144214630127,4.884807822236326e-06,1.902907967567444,0.8925349116325378,0.8925349116325378,0.0,90.57233428955078,115.0,40551.171875,0.0,1236.23095703125,1.0,278.5421142578125,281.2013854980469,291.6483459472656,294.2332763671875,293.1499938964844,293.1499938964844,278.8500061035156,36358.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347786903381348,1.0,0.0,0.0,3.637704849243164,3.637728929519653,8.829746320770937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.55615234375,0.0,1522.208740234375,1895.4371337890625,0.0,3724.863525390625,0.9027944803237916,1.0,0.0,3.0,1.0,0.0
12061320,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7240905761719,0.888785719871521,0.3220218122005462,0.2907616198062897,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7247009277344,0.9990000128746032,0.4977117776870727,0.4341596364974975,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.7243957519531,0.9447935819625854,0.3814553618431091,0.2668264210224151,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7235717773437,0.8296564817428589,0.2605029940605163,0.2481023222208023,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7223205566406,0.7350631952285767,0.179268017411232,0.8139671087265015,284.7243347167969,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.2851867675781,282.7283020019531,1.0,0.4603933095932007,1.0,1.0,0.0,1.0,-2.465519428253174,2.4655144214630127,4.884807822236326e-06,1.902907967567444,0.8925349116325378,0.8925349116325378,0.0,90.57233428955078,115.0,40551.171875,0.0,1236.23095703125,1.0,278.5421142578125,281.2013854980469,291.6483459472656,294.2332763671875,293.1499938964844,293.1499938964844,278.8500061035156,36358.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347786903381348,1.0,0.0,0.0,3.637704849243164,3.637728929519653,8.829746320770937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.55615234375,0.0,1522.208740234375,1895.4371337890625,0.0,3724.863525390625,0.9027944803237916,1.0,0.0,3.0,1.0,0.0
12061380,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9576110839844,0.8751465678215027,0.3228213489055633,0.291466623544693,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.95819091796875,0.9990000128746032,0.4938385486602783,0.4554174840450287,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9578857421875,0.9315448999404908,0.3857190608978271,0.2697804868221283,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9571838378906,0.8185850381851196,0.2617237269878387,0.249271422624588,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.95611572265625,0.7250256538391113,0.1797997206449508,0.8166107535362244,284.9578552246094,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.26416015625,282.9610290527344,1.0,0.4692080914974212,1.0,1.0,0.0,1.0,-2.5000462532043457,2.500041246414185,5.02270177094033e-06,1.9296679496765137,0.8945017457008362,0.8945017457008362,0.0,96.76441955566406,118.0,39796.02734375,0.0,1304.46435546875,1.0,278.8416442871094,281.4558410644531,291.6086730957031,294.12957763671875,293.1499938964844,293.1499938964844,279.1499938964844,36114.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216760993003844,1.0,0.0,0.0,3.632558107376098,3.632581949234009,8.804778417470516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.16015625,0.0,1514.7034912109375,1895.4371337890625,0.0,3604.618408203125,0.9014825820922852,1.0,0.0,3.0,1.0,0.0
12061440,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9576110839844,0.8751465678215027,0.3228213489055633,0.291466623544693,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.95819091796875,0.9990000128746032,0.4938385486602783,0.4554174840450287,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9578857421875,0.9315448999404908,0.3857190608978271,0.2697804868221283,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9571838378906,0.8185850381851196,0.2617237269878387,0.249271422624588,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.95611572265625,0.7250256538391113,0.1797997206449508,0.8166107535362244,284.9578552246094,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.26416015625,282.9610290527344,1.0,0.4692080914974212,1.0,1.0,0.0,1.0,-2.5000462532043457,2.500041246414185,5.02270177094033e-06,1.9296679496765137,0.8945017457008362,0.8945017457008362,0.0,96.76441955566406,118.0,39796.02734375,0.0,1304.46435546875,1.0,278.8416442871094,281.4558410644531,291.6086730957031,294.12957763671875,293.1499938964844,293.1499938964844,279.1499938964844,36114.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216760993003844,1.0,0.0,0.0,3.632558107376098,3.632581949234009,8.804778417470516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.16015625,0.0,1514.7034912109375,1895.4371337890625,0.0,3604.618408203125,0.9014825820922852,1.0,0.0,3.0,1.0,0.0
12061500,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.11676025390625,0.8701570630073547,0.3234222531318664,0.2919851243495941,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1163024902344,0.9990000128746032,0.4919572472572326,0.4639878869056701,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.11602783203125,0.926918625831604,0.3880575597286224,0.271392673254013,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1202697753906,0.8145243525505066,0.2625374794006347,0.2500366270542145,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1372985839844,0.7213695645332336,0.1802547872066497,0.818665087223053,285.1146240234375,284.95001220703125,296.5707397460937,288.6385192871094,296.5706481933594,297.2600402832031,283.1269836425781,1.0,0.4732284843921661,1.0,1.0,0.0,1.0,-2.516292095184326,2.516287088394165,5.088168109068647e-06,1.942209959030152,0.8971060514450073,0.8971060514450073,0.0,99.42063903808594,118.0,38991.58203125,0.0,1336.07568359375,1.0,279.0982360839844,281.6427307128906,291.5707092285156,293.9921264648437,293.1499938964844,293.1499938964844,279.1499938964844,35964.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139603972434998,1.0,0.0,0.0,3.6336770057678223,3.633700847625733,8.810202984932403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.82958984375,0.0,1514.8212890625,1895.4371337890625,0.0,3533.320556640625,0.9016664028167723,1.0,0.0,3.0,1.0,0.0
12061560,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1764831542969,0.8636544942855835,0.3240659236907959,0.2927062809467315,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1768493652344,0.9947704076766968,0.4903716742992401,0.4655367136001587,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1766662597656,0.920296549797058,0.390451580286026,0.2731594443321228,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1762390136719,0.8089334964752197,0.2634105682373047,0.2509813606739044,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1755676269531,0.716474711894989,0.1807786524295807,0.8215361833572388,285.1766357421875,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.2608337402344,283.1784362792969,1.0,0.4767659306526184,1.0,1.0,0.0,1.0,-2.525988817214966,2.5259838104248047,5.127700205775909e-06,1.9498236179351809,0.8992981314659119,0.8992981314659119,0.0,102.69239807128906,121.0,38933.55859375,0.0,1362.2423095703125,1.0,279.1415710449219,281.6966247558594,291.5823974609375,294.0516357421875,293.1499938964844,293.1499938964844,279.45001220703125,35832.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115400910377502,1.0,0.0,0.0,3.637970209121704,3.6379940509796143,8.831033824208134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.2998046875,0.0,1518.579345703125,1895.4371337890625,0.0,3510.89111328125,0.902497172355652,1.0,0.0,3.0,1.0,0.0
12061620,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3733215332031,0.8527539372444153,0.3253816366195678,0.2940624952316284,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3736267089844,0.9825130105018616,0.4896758496761322,0.4643633663654327,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3734741210937,0.9096623659133912,0.3952821493148803,0.2766504883766174,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3730773925781,0.7991436123847961,0.2652446329593658,0.2528872787952423,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3724670410156,0.7078596353530884,0.1819429695606231,0.8275672197341919,285.3734436035156,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.271728515625,283.37506103515625,1.0,0.4827026128768921,1.0,1.0,0.0,1.0,-2.539691209793091,2.5396862030029297,5.1833003453793935e-06,1.960315465927124,0.906548023223877,0.906548023223877,0.0,108.62537384033205,124.0,37922.01953125,0.0,1405.544189453125,1.0,279.44171142578125,281.9199523925781,291.5462341308594,293.9568176269531,293.1499938964844,293.1499938964844,279.1499938964844,35558.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902176022529602,1.0,0.0,0.0,3.65366792678833,3.6536920070648193,8.907409778657893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.34814453125,0.0,1533.9500732421875,1895.4371337890625,0.0,3423.85986328125,0.9058180451393129,1.0,0.0,3.0,1.0,0.0
12061680,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3733215332031,0.8527539372444153,0.3253816366195678,0.2940624952316284,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3736267089844,0.9825130105018616,0.4896758496761322,0.4643633663654327,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3734741210937,0.9096623659133912,0.3952821493148803,0.2766504883766174,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3730773925781,0.7991436123847961,0.2652446329593658,0.2528872787952423,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3724670410156,0.7078596353530884,0.1819429695606231,0.8275672197341919,285.3734436035156,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.271728515625,283.37506103515625,1.0,0.4827026128768921,1.0,1.0,0.0,1.0,-2.539691209793091,2.5396862030029297,5.1833003453793935e-06,1.960315465927124,0.906548023223877,0.906548023223877,0.0,108.62537384033205,124.0,37922.01953125,0.0,1405.544189453125,1.0,279.44171142578125,281.9199523925781,291.5462341308594,293.9568176269531,293.1499938964844,293.1499938964844,279.1499938964844,35558.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902176022529602,1.0,0.0,0.0,3.65366792678833,3.6536920070648193,8.907409778657893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.34814453125,0.0,1533.9500732421875,1895.4371337890625,0.0,3423.85986328125,0.9058180451393129,1.0,0.0,3.0,1.0,0.0
12061740,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1915283203125,0.8448002934455872,0.3252624273300171,0.2945695519447326,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1908874511719,0.9732744693756104,0.4891048073768616,0.4642500877380371,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1911926269531,0.9026824235916138,0.3983674347400665,0.2792401909828186,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1919860839844,0.7921102643013,0.2661423981189728,0.2541906237602234,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1931457519531,0.7014403343200684,0.1824767291545868,0.8317546844482422,285.1912536621094,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.2713317871094,283.1880187988281,1.0,0.4871610105037689,1.0,1.0,0.0,1.0,-2.549882411956787,2.549877166748047,5.225018867349718e-06,1.9682037830352783,0.9079116582870485,0.9079116582870485,0.0,113.17542266845705,124.0,38911.8828125,0.0,1438.5296630859375,1.0,279.1620178222656,281.704345703125,291.61004638671875,294.15594482421875,293.1499938964844,293.1499938964844,279.1499938964844,35644.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918200671672821,1.0,0.0,0.0,3.6661081314086914,3.6661322116851807,8.968169709078211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.50732421875,0.0,1548.4931640625,1895.4371337890625,0.0,3572.543701171875,0.9086240530014038,1.0,0.0,3.0,1.0,0.0
12061800,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1842956542969,0.8435565829277039,0.325164645910263,0.2945230007171631,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.183837890625,0.9718279838562012,0.4889751374721527,0.4641606211662292,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1840515136719,0.9015948176383972,0.3987124562263489,0.2795107662677765,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1846008300781,0.7910018563270569,0.2662031054496765,0.2542915940284729,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1854248046875,0.7004188299179077,0.182499423623085,0.8320549130439758,285.1841125488281,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.2705078125,283.1817626953125,1.0,0.4876935482025146,1.0,1.0,0.0,1.0,-2.550526857376098,2.5505216121673584,5.227650035521947e-06,1.9686962366104128,0.908196210861206,0.908196210861206,0.0,113.82825469970705,127.0,38913.28125,0.0,1442.2110595703125,1.0,279.1577453613281,281.69757080078125,291.6024169921875,294.1449890136719,293.1499938964844,293.1499938964844,278.8500061035156,35652.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194868803024292,1.0,0.0,0.0,3.6675424575805664,3.667566537857056,8.975188166004955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.17138671875,0.0,1550.158203125,1895.4371337890625,0.0,3584.42236328125,0.9089545011520386,1.0,0.0,3.0,1.0,0.0
12061860,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9670104980469,0.8330997824668884,0.3236414790153503,0.2935841083526611,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.96649169921875,0.959137499332428,0.4872410893440246,0.4629541039466858,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9667358398437,0.8923659324645996,0.4008953869342804,0.2813520431518554,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9673767089844,0.7815541625022888,0.2661457061767578,0.2546539306640625,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9682922363281,0.6915604472160339,0.1822174340486526,0.8326396346092224,284.966796875,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.25799560546875,282.9640808105469,1.0,0.4914925396442413,1.0,1.0,0.0,1.0,-2.5513064861297607,2.5513012409210205,5.230745955486782e-06,1.969247579574585,0.9066824913024902,0.9066824913024902,0.0,119.21724700927734,130.0,39807.67578125,0.0,1466.6622314453125,1.0,278.8581848144531,281.4523620605469,291.5700378417969,294.19110107421875,293.1499938964844,293.1499938964844,278.54998779296875,35861.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375808238983154,1.0,0.0,0.0,3.673524618148804,3.673548936843872,9.00449151686189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.9326171875,0.0,1558.4525146484375,1895.4371337890625,0.0,3750.424560546875,0.9104267954826356,1.0,0.0,3.0,1.0,0.0
