time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12061920,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9670104980469,0.8330997824668884,0.3236414790153503,0.2935841083526611,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.96649169921875,0.959137499332428,0.4872410893440246,0.4629541039466858,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9667358398437,0.8923659324645996,0.4008953869342804,0.2813520431518554,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9673767089844,0.7815541625022888,0.2661457061767578,0.2546539306640625,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9682922363281,0.6915604472160339,0.1822174340486526,0.8326396346092224,284.966796875,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.25799560546875,282.9640808105469,1.0,0.4914925396442413,1.0,1.0,0.0,1.0,-2.5513064861297607,2.5513012409210205,5.230745955486782e-06,1.969247579574585,0.9066824913024902,0.9066824913024902,0.0,119.21724700927734,130.0,39807.67578125,0.0,1466.6622314453125,1.0,278.8581848144531,281.4523620605469,291.5700378417969,294.19110107421875,293.1499938964844,293.1499938964844,278.54998779296875,35861.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375808238983154,1.0,0.0,0.0,3.673524618148804,3.673548936843872,9.00449151686189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.9326171875,0.0,1558.4525146484375,1895.4371337890625,0.0,3750.424560546875,0.9104267954826356,1.0,0.0,3.0,1.0,0.0
12061980,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.74615478515625,0.8231735825538635,0.3215726613998413,0.2920295596122741,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.7456359863281,0.94624263048172,0.4849225282669067,0.4611046910285949,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7458190917969,0.883710503578186,0.4024989008903503,0.2827022671699524,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7464904785156,0.7725052833557129,0.2655214667320251,0.2543870210647583,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.7474365234375,0.6827970147132874,0.1814094930887222,0.8305190801620483,284.74591064453125,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2421264648437,282.7431945800781,1.0,0.4942781627178192,1.0,1.0,0.0,1.0,-2.5459742546081543,2.545969009399414,5.208693437452894e-06,1.9650235176086424,0.9021928906440736,0.9021928906440736,0.0,124.2701644897461,133.0,40600.69140625,0.0,1481.5556640625,1.0,278.5580749511719,281.2064514160156,291.51202392578125,294.1872863769531,293.1499938964844,293.1499938964844,278.25,36128.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516504406929016,1.0,0.0,0.0,3.669645309448242,3.669669628143311,8.985484214463213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.7158203125,0.0,1556.0997314453125,1895.4371337890625,0.0,3877.818359375,0.909735381603241,1.0,0.0,3.0,1.0,0.0
12062040,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.74615478515625,0.8231735825538635,0.3215726613998413,0.2920295596122741,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.7456359863281,0.94624263048172,0.4849225282669067,0.4611046910285949,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7458190917969,0.883710503578186,0.4024989008903503,0.2827022671699524,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7464904785156,0.7725052833557129,0.2655214667320251,0.2543870210647583,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.7474365234375,0.6827970147132874,0.1814094930887222,0.8305190801620483,284.74591064453125,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2421264648437,282.7431945800781,1.0,0.4942781627178192,1.0,1.0,0.0,1.0,-2.5459742546081543,2.545969009399414,5.208693437452894e-06,1.9650235176086424,0.9021928906440736,0.9021928906440736,0.0,124.2701644897461,133.0,40600.69140625,0.0,1481.5556640625,1.0,278.5580749511719,281.2064514160156,291.51202392578125,294.1872863769531,293.1499938964844,293.1499938964844,278.25,36128.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516504406929016,1.0,0.0,0.0,3.669645309448242,3.669669628143311,8.985484214463213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.7158203125,0.0,1556.0997314453125,1895.4371337890625,0.0,3877.818359375,0.909735381603241,1.0,0.0,3.0,1.0,0.0
12062100,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5911865234375,0.818612813949585,0.3204461336135864,0.2911702990531921,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5888366699219,0.9401506185531616,0.4836441874504089,0.4600679278373718,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,282.5897521972656,0.8798945546150208,0.4031877517700195,0.2832997441291809,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5927124023437,0.7684049606323242,0.2650907039642334,0.2541281282901764,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5969543457031,0.678728461265564,0.1808880567550659,0.8288512229919434,284.59014892578125,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.2340393066406,282.57818603515625,1.0,0.4953758716583252,1.0,1.0,0.0,1.0,-2.542100191116333,2.5420949459075928,5.192719527258305e-06,1.961964130401612,0.8982967138290405,0.8982967138290405,0.0,126.58372497558594,133.0,41377.02734375,0.0,1486.4532470703125,1.0,278.3008117675781,281.02008056640625,291.5072937011719,294.2809753417969,293.1499938964844,293.1499938964844,278.25,36289.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597107172012328,1.0,0.0,0.0,3.663734674453736,3.6637587547302246,8.956561146078457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.09228515625,0.0,1550.67578125,1895.4371337890625,0.0,3950.006591796875,0.9084849953651428,1.0,0.0,3.0,1.0,0.0
12062160,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5260925292969,0.8139934539794922,0.319223552942276,0.2901686131954193,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5256042480469,0.9340223670005798,0.4822645783424377,0.4588712453842163,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5257873535156,0.8761165142059326,0.4037714302539825,0.2837806046009063,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.52642822265625,0.7643491625785828,0.2645674049854278,0.2537502348423004,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.52734375,0.6746635437011719,0.1802821159362793,0.8267025947570801,284.52587890625,284.95001220703125,296.5719909667969,288.41363525390625,296.5720520019531,297.2235107421875,282.5232849121094,1.0,0.4962903261184692,1.0,1.0,0.0,1.0,-2.5370020866394043,2.536996841430664,5.171778866497334e-06,1.9579594135284424,0.8947737216949463,0.8947737216949463,0.0,128.8546600341797,136.0,41312.47265625,0.0,1489.52685546875,1.0,278.258056640625,280.9638061523437,291.4555358886719,294.1747436523437,293.1499938964844,293.1499938964844,278.54998779296875,36436.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625954031944276,1.0,0.0,0.0,3.654353380203247,3.654377460479736,8.910752171686909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.1875,0.0,1541.288818359375,1895.4371337890625,0.0,3975.6875,0.906523823738098,1.0,0.0,3.0,1.0,0.0
12062220,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.6959533691406,0.8075993657112122,0.3183513581752777,0.2890606820583343,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6962585449219,0.9255717992782592,0.4811487197875976,0.4574488699436188,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6961669921875,0.8718076348304749,0.4064292013645172,0.2853883504867553,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6957702636719,0.7589737176895142,0.2644343972206116,0.2534656226634979,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6952209472656,0.6690557599067688,0.1797305345535278,0.8238273859024048,284.69610595703125,284.95001220703125,296.5685119628906,288.3719482421875,296.568603515625,297.2198791503906,282.697509765625,1.0,0.4980381429195404,1.0,1.0,0.0,1.0,-2.5320863723754883,2.532081365585327,5.151214736542897e-06,1.9538874626159668,0.8927348852157593,0.8927348852157593,0.0,132.2447052001953,139.0,40062.46875,0.0,1497.661376953125,1.0,278.54217529296875,281.1702880859375,291.3170471191406,293.88507080078125,293.1499938964844,293.1499938964844,278.8500061035156,36369.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471375346183776,1.0,0.0,0.0,3.639683485031128,3.639707565307617,8.839354563860979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.3359375,0.0,1524.4779052734375,1895.4371337890625,0.0,3837.138427734375,0.9032353758811952,1.0,0.0,3.0,1.0,0.0
12062280,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.6959533691406,0.8075993657112122,0.3183513581752777,0.2890606820583343,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6962585449219,0.9255717992782592,0.4811487197875976,0.4574488699436188,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6961669921875,0.8718076348304749,0.4064292013645172,0.2853883504867553,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6957702636719,0.7589737176895142,0.2644343972206116,0.2534656226634979,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6952209472656,0.6690557599067688,0.1797305345535278,0.8238273859024048,284.69610595703125,284.95001220703125,296.5685119628906,288.3719482421875,296.568603515625,297.2198791503906,282.697509765625,1.0,0.4980381429195404,1.0,1.0,0.0,1.0,-2.5320863723754883,2.532081365585327,5.151214736542897e-06,1.9538874626159668,0.8927348852157593,0.8927348852157593,0.0,132.2447052001953,139.0,40062.46875,0.0,1497.661376953125,1.0,278.54217529296875,281.1702880859375,291.3170471191406,293.88507080078125,293.1499938964844,293.1499938964844,278.8500061035156,36369.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471375346183776,1.0,0.0,0.0,3.639683485031128,3.639707565307617,8.839354563860979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.3359375,0.0,1524.4779052734375,1895.4371337890625,0.0,3837.138427734375,0.9032353758811952,1.0,0.0,3.0,1.0,0.0
12062340,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8933410644531,0.8047487139701843,0.3187307119369507,0.2892639935016632,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8936767578125,0.921678066253662,0.4814893901348114,0.457576721906662,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8935852050781,0.871201753616333,0.4103248715400696,0.2879838347434997,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.89312744140625,0.7568709254264832,0.2652649283409118,0.2541359663009643,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8924255371094,0.6666785478591919,0.1799998581409454,0.8245905637741089,284.8934936523437,284.95001220703125,296.5638732910156,288.3309936523437,296.5639953613281,297.230224609375,282.895263671875,1.0,0.5002332925796509,1.0,1.0,0.0,1.0,-2.537318229675293,2.5373129844665527,5.172136297915131e-06,1.957730770111084,0.8935813307762146,0.8935813307762146,0.0,134.432861328125,142.0,38910.18359375,0.0,1514.0777587890625,1.0,278.8416442871094,281.39898681640625,291.2603759765625,293.73406982421875,293.1499938964844,293.1499938964844,279.1499938964844,36177.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92947119474411,1.0,0.0,0.0,3.63229775428772,3.63232159614563,8.803517062005994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.61865234375,0.0,1514.88525390625,1895.4371337890625,0.0,3676.29296875,0.9014618396759032,1.0,0.0,3.0,1.0,0.0
12062400,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8933410644531,0.8047487139701843,0.3187307119369507,0.2892639935016632,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8936767578125,0.921678066253662,0.4814893901348114,0.457576721906662,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8935852050781,0.871201753616333,0.4103248715400696,0.2879838347434997,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.89312744140625,0.7568709254264832,0.2652649283409118,0.2541359663009643,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8924255371094,0.6666785478591919,0.1799998581409454,0.8245905637741089,284.8934936523437,284.95001220703125,296.5638732910156,288.3309936523437,296.5639953613281,297.230224609375,282.895263671875,1.0,0.5002332925796509,1.0,1.0,0.0,1.0,-2.537318229675293,2.5373129844665527,5.172136297915131e-06,1.957730770111084,0.8935813307762146,0.8935813307762146,0.0,134.432861328125,142.0,38910.18359375,0.0,1514.0777587890625,1.0,278.8416442871094,281.39898681640625,291.2603759765625,293.73406982421875,293.1499938964844,293.1499938964844,279.1499938964844,36177.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92947119474411,1.0,0.0,0.0,3.63229775428772,3.63232159614563,8.803517062005994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.61865234375,0.0,1514.88525390625,1895.4371337890625,0.0,3676.29296875,0.9014618396759032,1.0,0.0,3.0,1.0,0.0
12062460,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.8037386536598206,0.3192008435726166,0.2895924746990204,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0463562011719,0.9202498197555542,0.4819873571395874,0.4579445123672485,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0468444824219,0.8713746666908264,0.4126697480678558,0.2895421087741852,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.05621337890625,0.7562512755393982,0.265959084033966,0.2547197937965393,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.085693359375,0.6659675240516663,0.1803900748491287,0.8260272145271301,285.04473876953125,284.95001220703125,296.5609130859375,288.3096618652344,296.5610656738281,297.2382202148437,283.0546569824219,1.0,0.5016154050827026,1.0,1.0,0.0,1.0,-2.5424513816833496,2.5424463748931885,5.192920980334748e-06,1.9616106748580933,0.8956794142723083,0.8956794142723083,0.0,135.48948669433594,142.0,37940.52734375,0.0,1525.52001953125,1.0,279.1037292480469,281.5834045410156,291.21783447265625,293.5834045410156,293.1499938964844,293.1499938964844,279.1499938964844,36036.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186403751373292,1.0,0.0,0.0,3.6318588256835938,3.631882667541504,8.801388844403846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.8447265625,0.0,1513.3543701171875,1895.4371337890625,0.0,3576.60546875,0.901303231716156,1.0,0.0,3.0,1.0,0.0
12062520,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0928039550781,0.8032342791557312,0.3196626305580139,0.2900648713111877,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0931701660156,0.9194349646568298,0.4825275242328644,0.4584815502166748,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0930480957031,0.8718945980072021,0.4148110449314117,0.2910622060298919,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.09259033203125,0.7560456991195679,0.2666403651237488,0.2553904354572296,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.09197998046875,0.6657128930091858,0.1808024793863296,0.8279823660850525,285.0929870605469,284.95001220703125,296.5580444335937,288.2911376953125,296.5581970214844,297.2453308105469,283.09478759765625,1.0,0.5029836297035217,1.0,1.0,0.0,1.0,-2.548644781112671,2.5486395359039307,5.2181585488142446e-06,1.9663443565368648,0.8971071243286133,0.8971071243286133,0.0,136.3411865234375,145.0,37841.1640625,0.0,1537.5408935546875,1.0,279.1415405273437,281.6274108886719,291.2297058105469,293.6310119628906,293.1499938964844,293.1499938964844,279.45001220703125,35932.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142727851867676,1.0,0.0,0.0,3.634053468704224,3.634077310562134,8.812028795546212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.923828125,0.0,1514.992919921875,1895.4371337890625,0.0,3536.213623046875,0.9016873836517334,1.0,0.0,3.0,1.0,0.0
12062580,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.248779296875,0.8023685812950134,0.3202694356441498,0.2905742228031158,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.25054931640625,0.9181883931159972,0.4832568764686584,0.4591166973114013,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8722553849220276,0.4174360632896423,0.2928526103496551,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2476806640625,0.7556152939796448,0.2675153613090515,0.2561972737312317,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2443542480469,0.6652618646621704,0.1813611537218094,0.8304312229156494,285.2496032714844,284.95001220703125,296.55426025390625,288.2695007324219,296.5544128417969,297.2533264160156,283.25848388671875,1.0,0.5047199130058289,1.0,1.0,0.0,1.0,-2.556081533432007,2.5560762882232666,5.248546585789882e-06,1.9720295667648315,0.9007992148399352,0.9007992148399352,0.0,137.5109405517578,145.0,36923.08984375,0.0,1552.684326171875,1.0,279.4083251953125,281.8183288574219,291.1889343261719,293.4915771484375,293.1499938964844,293.1499938964844,279.45001220703125,35767.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042881727218628,1.0,0.0,0.0,3.639270067214966,3.639293909072876,8.837346285872627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.353515625,0.0,1519.52783203125,1895.4371337890625,0.0,3443.52294921875,0.9027719497680664,1.0,0.0,3.0,1.0,0.0
12062640,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2901916503906,0.8018986582756042,0.3208144903182983,0.291097342967987,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.29052734375,0.9174492359161376,0.4839207231998443,0.4597662091255188,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2904052734375,0.8727383613586426,0.4195793569087982,0.2943651676177978,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2900085449219,0.7554526329040527,0.2682696282863617,0.2569276690483093,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.28936767578125,0.6650956273078918,0.1818662285804748,0.8327505588531494,285.29034423828125,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2601928710937,283.2919616699219,1.0,0.5061972141265869,1.0,1.0,0.0,1.0,-2.562971353530884,2.562966108322144,5.27680640516337e-06,1.9773098230361936,0.9032564759254456,0.9032564759254456,0.0,138.4072265625,148.0,36890.9765625,0.0,1565.9652099609375,1.0,279.441650390625,281.8574523925781,291.2021789550781,293.5422668457031,293.1499938964844,293.1499938964844,279.1499938964844,35665.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013318419456482,1.0,0.0,0.0,3.645766496658325,3.6457905769348153,8.868925647220749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.52392578125,0.0,1525.9649658203125,1895.4371337890625,0.0,3415.99609375,0.9041225910186768,1.0,0.0,3.0,1.0,0.0
12062700,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.16094970703125,0.8008118867874146,0.3209177553653717,0.2915074825286865,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1588439941406,0.9159924387931824,0.4841581583023071,0.4603254497051239,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1594543457031,0.8727343082427979,0.4215075969696045,0.2959448099136352,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1622009277344,0.754844605922699,0.2688371241092682,0.2576705813407898,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1660461425781,0.6645320057868958,0.1822458505630493,0.8351870179176331,285.15997314453125,284.95001220703125,296.54705810546875,288.2342834472656,296.5472412109375,297.2630310058594,283.1494445800781,1.0,0.5079025626182556,1.0,1.0,0.0,1.0,-2.569859266281128,2.5698537826538086,5.30526722286595e-06,1.9826552867889404,0.9034290909767152,0.9034290909767152,0.0,139.66770935058594,148.0,37737.08984375,0.0,1580.898193359375,1.0,279.1986389160156,281.6873779296875,291.2781982421875,293.7652587890625,293.1499938964844,293.1499938964844,279.1499938964844,35703.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106401801109314,1.0,0.0,0.0,3.6516904830932617,3.651714563369751,8.897770840121666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.49169921875,0.0,1532.831787109375,1895.4371337890625,0.0,3502.543701171875,0.9054160118103028,1.0,0.0,3.0,1.0,0.0
12062760,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1034545898437,0.7983710765838623,0.3205070495605469,0.2913821637630462,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.10302734375,0.9130294322967528,0.4838215410709381,0.4602944850921631,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1031494140625,0.8714094758033752,0.4229366183280945,0.2971194088459015,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.10369873046875,0.7531620264053345,0.2690541446208954,0.258078396320343,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1044921875,0.6629498600959778,0.1823556721210479,0.836509644985199,285.1032409667969,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2606201171875,283.1010437011719,1.0,0.5094822645187378,1.0,1.0,0.0,1.0,-2.573167562484741,2.573162317276001,5.318996500136564e-06,1.985238671302796,0.903836190700531,0.903836190700531,0.0,141.42288208007812,151.0,37813.8515625,0.0,1593.136962890625,1.0,279.15771484375,281.6337585449219,291.27294921875,293.7416076660156,293.1499938964844,293.1499938964844,278.8500061035156,35764.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174529314041138,1.0,0.0,0.0,3.655456066131592,3.655479907989502,8.91613012754533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.7373046875,0.0,1537.48291015625,1895.4371337890625,0.0,3565.63427734375,0.9063259959220886,1.0,0.0,3.0,1.0,0.0
12062820,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8894348144531,0.791782796382904,0.31892991065979,0.2903415858745575,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8889465332031,0.9053842425346376,0.4821815490722656,0.4592086672782898,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8890686035156,0.8671190142631531,0.4250275194644928,0.2988608181476593,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8897399902344,0.7483549118041992,0.2688369750976562,0.2582372426986694,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.890625,0.6583099961280823,0.1820156872272491,0.8365910649299622,284.8891906738281,284.95001220703125,296.5333251953125,288.1821594238281,296.5335388183594,297.2481384277344,282.8866577148437,1.0,0.5121854543685913,1.0,1.0,0.0,1.0,-2.573000907897949,2.572995662689209,5.318293005984742e-06,1.9851027727127075,0.9013099074363708,0.9013099074363708,0.0,145.51846313476562,154.0,38706.7890625,0.0,1610.864013671875,1.0,278.8582458496094,281.3918151855469,291.2527160644531,293.8000793457031,293.1499938964844,293.1499938964844,278.54998779296875,35977.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352847337722778,1.0,0.0,0.0,3.657106399536133,3.657130479812622,8.924183703129529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.21044921875,0.0,1540.921875,1895.4371337890625,0.0,3729.484130859375,0.9068319797515868,1.0,0.0,3.0,1.0,0.0
12062880,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8894348144531,0.791782796382904,0.31892991065979,0.2903415858745575,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8889465332031,0.9053842425346376,0.4821815490722656,0.4592086672782898,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8890686035156,0.8671190142631531,0.4250275194644928,0.2988608181476593,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8897399902344,0.7483549118041992,0.2688369750976562,0.2582372426986694,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.890625,0.6583099961280823,0.1820156872272491,0.8365910649299622,284.8891906738281,284.95001220703125,296.5333251953125,288.1821594238281,296.5335388183594,297.2481384277344,282.8866577148437,1.0,0.5121854543685913,1.0,1.0,0.0,1.0,-2.573000907897949,2.572995662689209,5.318293005984742e-06,1.9851027727127075,0.9013099074363708,0.9013099074363708,0.0,145.51846313476562,154.0,38706.7890625,0.0,1610.864013671875,1.0,278.8582458496094,281.3918151855469,291.2527160644531,293.8000793457031,293.1499938964844,293.1499938964844,278.54998779296875,35977.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352847337722778,1.0,0.0,0.0,3.657106399536133,3.657130479812622,8.924183703129529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.21044921875,0.0,1540.921875,1895.4371337890625,0.0,3729.484130859375,0.9068319797515868,1.0,0.0,3.0,1.0,0.0
12062940,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.6752319335937,0.7847551107406616,0.3169049024581909,0.2887938618659973,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6746826171875,0.897724449634552,0.4799353778362274,0.4574086964130401,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6748046875,0.8623477220535278,0.4264757931232452,0.300079882144928,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.675537109375,0.7430999875068665,0.2680977582931518,0.2578241229057312,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.6765441894531,0.6531015634536743,0.1811939030885696,0.8342262506484985,284.6749572753906,284.95001220703125,296.5230712890625,288.15185546875,296.5233154296875,297.23046875,282.67218017578125,1.0,0.5141794681549072,1.0,1.0,0.0,1.0,-2.5671093463897705,2.5671041011810303,5.293855338095455e-06,1.9805010557174685,0.8960506916046143,0.8960506916046143,0.0,149.6097412109375,154.0,39529.58203125,0.0,1620.6185302734375,1.0,278.5595092773437,281.1527709960937,291.2110900878906,293.8168640136719,293.1499938964844,293.1499938964844,278.54998779296875,36242.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491941928863524,1.0,0.0,0.0,3.6491894721984863,3.649213552474976,8.88558702172304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.76123046875,0.0,1534.081787109375,1895.4371337890625,0.0,3855.699951171875,0.9052368998527528,1.0,0.0,3.0,1.0,0.0
12063000,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6729431152344,0.78445965051651,0.3168235123157501,0.2887212634086609,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.6724548339844,0.8974044919013977,0.4798422753810882,0.4573226571083069,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6725769042969,0.8621469736099243,0.4265381991863251,0.3001236021518707,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6732177734375,0.7428779006004333,0.2680645585060119,0.2577977776527405,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.6741027832031,0.6528791189193726,0.1811557412147522,0.8340865969657898,284.6726989746094,284.95001220703125,296.5226135253906,288.150634765625,296.5228576660156,297.22979736328125,282.6701965332031,1.0,0.5142504572868347,1.0,1.0,0.0,1.0,-2.5667717456817627,2.5667665004730225,5.292453352012672e-06,1.980235695838928,0.8958733677864075,0.8958733677864075,0.0,149.7783660888672,157.0,39522.78515625,0.0,1620.88818359375,1.0,278.5582275390625,281.15087890625,291.2064819335937,293.8091735839844,293.1499938964844,293.1499938964844,278.8500061035156,36249.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493126273155212,1.0,0.0,0.0,3.6487069129943848,3.648730993270874,8.883237114787335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.73193359375,0.0,1533.596923828125,1895.4371337890625,0.0,3856.767822265625,0.9051355719566344,1.0,0.0,3.0,1.0,0.0
12063060,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.84295654296875,0.779310941696167,0.3160895705223083,0.2877513766288757,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.84326171875,0.89165198802948,0.4788418710231781,0.4560436308383941,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8432006835937,0.8592715859413147,0.4294009804725647,0.3018684387207031,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8428039550781,0.7390154600143433,0.2680161297321319,0.2576048076152801,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8422241210937,0.6488871574401855,0.1807609945535659,0.8319927453994751,284.8431091308594,284.95001220703125,296.5106506347656,288.1221923828125,296.51092529296875,297.22735595703125,282.8445739746094,1.0,0.5160781741142273,1.0,1.0,0.0,1.0,-2.563408613204956,2.563403367996216,5.278179287415696e-06,1.9774324893951416,0.8957973718643188,0.8957973718643188,0.0,153.09329223632812,160.0,38351.87109375,0.0,1630.718505859375,1.0,278.8421325683594,281.3564147949219,291.0703430175781,293.5279541015625,293.1499938964844,293.1499938964844,279.1499938964844,36161.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343928694725036,1.0,0.0,0.0,3.641788482666016,3.641812324523926,8.849580694914039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.7568359375,0.0,1525.256103515625,1895.4371337890625,0.0,3721.33984375,0.903562068939209,1.0,0.0,3.0,1.0,0.0
12063120,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.84295654296875,0.779310941696167,0.3160895705223083,0.2877513766288757,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.84326171875,0.89165198802948,0.4788418710231781,0.4560436308383941,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8432006835937,0.8592715859413147,0.4294009804725647,0.3018684387207031,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8428039550781,0.7390154600143433,0.2680161297321319,0.2576048076152801,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8422241210937,0.6488871574401855,0.1807609945535659,0.8319927453994751,284.8431091308594,284.95001220703125,296.5106506347656,288.1221923828125,296.51092529296875,297.22735595703125,282.8445739746094,1.0,0.5160781741142273,1.0,1.0,0.0,1.0,-2.563408613204956,2.563403367996216,5.278179287415696e-06,1.9774324893951416,0.8957973718643188,0.8957973718643188,0.0,153.09329223632812,160.0,38351.87109375,0.0,1630.718505859375,1.0,278.8421325683594,281.3564147949219,291.0703430175781,293.5279541015625,293.1499938964844,293.1499938964844,279.1499938964844,36161.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343928694725036,1.0,0.0,0.0,3.641788482666016,3.641812324523926,8.849580694914039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.7568359375,0.0,1525.256103515625,1895.4371337890625,0.0,3721.33984375,0.903562068939209,1.0,0.0,3.0,1.0,0.0
12063180,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0396423339844,0.777190625667572,0.3165652155876159,0.2880475521087646,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0400085449219,0.8890060782432556,0.4792118966579437,0.4562137126922607,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0399169921875,0.8592650294303894,0.4334942400455475,0.3046019375324249,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0394592285156,0.7375820279121399,0.2688927352428436,0.2583251297473907,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0387878417969,0.647282063961029,0.1811312735080719,0.8332568407058716,285.0398254394531,284.95001220703125,296.4974365234375,288.0971984863281,296.49774169921875,297.2384948730469,283.04156494140625,1.0,0.5183401107788086,1.0,1.0,0.0,1.0,-2.5696308612823486,2.5696253776550293,5.303587386151776e-06,1.9821099042892456,0.8985963463783264,0.8985963463783264,0.0,155.3001251220703,163.0,37374.1640625,0.0,1649.0498046875,1.0,279.1416931152344,281.59100341796875,291.0249938964844,293.3954772949219,293.1499938964844,293.1499938964844,279.45001220703125,35961.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161893725395204,1.0,0.0,0.0,3.642488241195679,3.642512083053589,8.85298220509867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.97509765625,0.0,1524.5389404296875,1895.4371337890625,0.0,3553.950927734375,0.9035889506340028,1.0,0.0,3.0,1.0,0.0
12063240,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0396423339844,0.777190625667572,0.3165652155876159,0.2880475521087646,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0400085449219,0.8890060782432556,0.4792118966579437,0.4562137126922607,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0399169921875,0.8592650294303894,0.4334942400455475,0.3046019375324249,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0394592285156,0.7375820279121399,0.2688927352428436,0.2583251297473907,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0387878417969,0.647282063961029,0.1811312735080719,0.8332568407058716,285.0398254394531,284.95001220703125,296.4974365234375,288.0971984863281,296.49774169921875,297.2384948730469,283.04156494140625,1.0,0.5183401107788086,1.0,1.0,0.0,1.0,-2.5696308612823486,2.5696253776550293,5.303587386151776e-06,1.9821099042892456,0.8985963463783264,0.8985963463783264,0.0,155.3001251220703,163.0,37374.1640625,0.0,1649.0498046875,1.0,279.1416931152344,281.59100341796875,291.0249938964844,293.3954772949219,293.1499938964844,293.1499938964844,279.45001220703125,35961.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161893725395204,1.0,0.0,0.0,3.642488241195679,3.642512083053589,8.85298220509867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.97509765625,0.0,1524.5389404296875,1895.4371337890625,0.0,3553.950927734375,0.9035889506340028,1.0,0.0,3.0,1.0,0.0
12063300,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.18341064453125,0.7764885425567627,0.3169901072978973,0.2883815467357635,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1855773925781,0.8880677819252014,0.4796377718448639,0.4565506875514984,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1851501464844,0.8595924377441406,0.4357463717460632,0.3061220645904541,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1822204589844,0.7371999621391296,0.2695209681987762,0.2588812410831451,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1782531738281,0.6468536257743835,0.1814969927072525,0.8347601890563965,285.1844787597656,284.95001220703125,296.4903564453125,288.08612060546875,296.4906616210937,297.2457275390625,283.1951599121094,1.0,0.5196581482887268,1.0,1.0,0.0,1.0,-2.5747361183166504,2.574730634689331,5.324621724867029e-06,1.9860183000564573,0.9015473127365112,0.9015473127365112,0.0,156.3292999267578,163.0,36547.80859375,0.0,1660.7196044921875,1.0,279.3985595703125,281.7752685546875,290.9917297363281,293.2572631835937,293.1499938964844,293.1499938964844,279.45001220703125,35831.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056403636932372,1.0,0.0,0.0,3.645973920822144,3.6459977626800537,8.86993404947134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.08837890625,0.0,1527.432861328125,1895.4371337890625,0.0,3456.101806640625,0.9043163657188416,1.0,0.0,3.0,1.0,0.0
12063360,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.23846435546875,0.7760920524597168,0.3175406754016876,0.2888875901699066,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.23883056640625,0.8874393701553345,0.4802164137363434,0.4570949375629425,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.23876953125,0.8602064251899719,0.4381356537342071,0.3077875971794128,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.23828125,0.7370743751525879,0.2702682018280029,0.259583443403244,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.23760986328125,0.646697998046875,0.1819755584001541,0.8368697166442871,285.2386474609375,284.95001220703125,296.48291015625,288.0760498046875,296.4832458496094,297.2543029785156,283.24041748046875,1.0,0.521117091178894,1.0,1.0,0.0,1.0,-2.58137583732605,2.5813705921173096,5.3520766414294485e-06,1.9911189079284668,0.9040641784667968,0.9040641784667968,0.0,157.29074096679688,166.0,36495.9453125,0.0,1674.2991943359375,1.0,279.4418029785156,281.82720947265625,291.01416015625,293.3223876953125,293.1499938964844,293.1499938964844,279.1499938964844,35717.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900781273841858,1.0,0.0,0.0,3.652250289916992,3.6522743701934814,8.900499324226985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.1025390625,0.0,1533.562255859375,1895.4371337890625,0.0,3410.86572265625,0.9056079983711244,1.0,0.0,3.0,1.0,0.0
12063420,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.056884765625,0.7733286023139954,0.317152738571167,0.2890787124633789,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0564880371094,0.8842141032218933,0.4798658788204193,0.4573470056056976,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0565490722656,0.8594938516616821,0.4413952827453613,0.3104707896709442,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0570678710937,0.7353795766830444,0.2708915472030639,0.2605621516704559,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.05780029296875,0.6451160311698914,0.1823413074016571,0.8399718999862671,285.0566711425781,284.95001220703125,296.4671325683594,288.0591125488281,296.46746826171875,297.2537536621094,283.0547790527344,1.0,0.524043083190918,1.0,1.0,0.0,1.0,-2.590045928955078,2.590040683746338,5.388330009736819e-06,1.9979267120361328,0.9040512442588806,0.9040512442588806,0.0,160.1583251953125,169.0,37452.59375,0.0,1699.2322998046875,1.0,279.15777587890625,281.6069641113281,291.1097106933594,293.547119140625,293.1499938964844,293.1499938964844,278.8500061035156,35823.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157453775405884,1.0,0.0,0.0,3.659706115722656,3.6597301959991455,8.93687570169277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.70751953125,0.0,1542.672119140625,1895.4371337890625,0.0,3549.84375,0.9073178172111512,1.0,0.0,3.0,1.0,0.0
12063480,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.056884765625,0.7733286023139954,0.317152738571167,0.2890787124633789,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0564880371094,0.8842141032218933,0.4798658788204193,0.4573470056056976,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0565490722656,0.8594938516616821,0.4413952827453613,0.3104707896709442,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0570678710937,0.7353795766830444,0.2708915472030639,0.2605621516704559,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.05780029296875,0.6451160311698914,0.1823413074016571,0.8399718999862671,285.0566711425781,284.95001220703125,296.4671325683594,288.0591125488281,296.46746826171875,297.2537536621094,283.0547790527344,1.0,0.524043083190918,1.0,1.0,0.0,1.0,-2.590045928955078,2.590040683746338,5.388330009736819e-06,1.9979267120361328,0.9040512442588806,0.9040512442588806,0.0,160.1583251953125,169.0,37452.59375,0.0,1699.2322998046875,1.0,279.15777587890625,281.6069641113281,291.1097106933594,293.547119140625,293.1499938964844,293.1499938964844,278.8500061035156,35823.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157453775405884,1.0,0.0,0.0,3.659706115722656,3.6597301959991455,8.93687570169277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.70751953125,0.0,1542.672119140625,1895.4371337890625,0.0,3549.84375,0.9073178172111512,1.0,0.0,3.0,1.0,0.0
12063540,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.85015869140625,0.7679772973060608,0.3155418336391449,0.2879919409751892,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8497314453125,0.8783403038978577,0.4781087636947632,0.456118643283844,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.84979248046875,0.8562573790550232,0.4433982670307159,0.3121426105499267,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.85040283203125,0.731586217880249,0.2705545723438263,0.2605926394462585,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8511962890625,0.6415176391601562,0.1819247007369995,0.8396300077438354,284.8499450683594,284.95001220703125,296.45001220703125,288.0467529296875,296.45037841796875,297.23992919921875,282.8478088378906,1.0,0.5264630317687988,1.0,1.0,0.0,1.0,-2.588905572891236,2.588900327682495,5.3837065934203565e-06,1.997106909751892,0.9010441303253174,0.9010441303253174,0.0,164.09877014160156,172.0,38331.15625,0.0,1714.9912109375,1.0,278.858154296875,281.3652648925781,291.1134338378906,293.6291809082031,293.1499938964844,293.1499938964844,278.54998779296875,36035.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329053163528442,1.0,0.0,0.0,3.659151077270508,3.659175157546997,8.934164839047298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.478515625,0.0,1543.642578125,1895.4371337890625,0.0,3707.74267578125,0.9073304533958436,1.0,0.0,3.0,1.0,0.0
12063600,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.85015869140625,0.7679772973060608,0.3155418336391449,0.2879919409751892,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8497314453125,0.8783403038978577,0.4781087636947632,0.456118643283844,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.84979248046875,0.8562573790550232,0.4433982670307159,0.3121426105499267,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.85040283203125,0.731586217880249,0.2705545723438263,0.2605926394462585,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8511962890625,0.6415176391601562,0.1819247007369995,0.8396300077438354,284.8499450683594,284.95001220703125,296.45001220703125,288.0467529296875,296.45037841796875,297.23992919921875,282.8478088378906,1.0,0.5264630317687988,1.0,1.0,0.0,1.0,-2.588905572891236,2.588900327682495,5.3837065934203565e-06,1.997106909751892,0.9010441303253174,0.9010441303253174,0.0,164.09877014160156,172.0,38331.15625,0.0,1714.9912109375,1.0,278.858154296875,281.3652648925781,291.1134338378906,293.6291809082031,293.1499938964844,293.1499938964844,278.54998779296875,36035.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329053163528442,1.0,0.0,0.0,3.659151077270508,3.659175157546997,8.934164839047298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.478515625,0.0,1543.642578125,1895.4371337890625,0.0,3707.74267578125,0.9073304533958436,1.0,0.0,3.0,1.0,0.0
12063660,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.6416931152344,0.7619971036911011,0.3134365975856781,0.2863618433475494,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.6412353515625,0.8717854022979736,0.4756878018379211,0.4541483223438263,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.64129638671875,0.8523814678192139,0.4448462426662445,0.3133544325828552,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.64190673828125,0.7271208763122559,0.2696966230869293,0.2600608468055725,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6427001953125,0.6372142434120178,0.1810271590948104,0.836895763874054,284.6414489746094,284.95001220703125,296.4290771484375,288.03826904296875,296.4295959472656,297.2224426269531,282.6393127441406,1.0,0.5283163189888,1.0,1.0,0.0,1.0,-2.582115173339844,2.5821096897125244,5.355518169380957e-06,1.991876602172852,0.8952432870864868,0.8952432870864868,0.0,168.2145233154297,175.0,39192.76171875,0.0,1723.4066162109375,1.0,278.5582275390625,281.1286926269531,291.0912780761719,293.6644287109375,293.1499938964844,293.1499938964844,278.8500061035156,36302.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463698863983154,1.0,0.0,0.0,3.648753881454468,3.648777961730957,8.883466193765344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.9521484375,0.0,1534.0439453125,1895.4371337890625,0.0,3830.200927734375,0.905183970928192,1.0,0.0,3.0,1.0,0.0
12063720,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.6416931152344,0.7619971036911011,0.3134365975856781,0.2863618433475494,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.6412353515625,0.8717854022979736,0.4756878018379211,0.4541483223438263,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.64129638671875,0.8523814678192139,0.4448462426662445,0.3133544325828552,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.64190673828125,0.7271208763122559,0.2696966230869293,0.2600608468055725,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6427001953125,0.6372142434120178,0.1810271590948104,0.836895763874054,284.6414489746094,284.95001220703125,296.4290771484375,288.03826904296875,296.4295959472656,297.2224426269531,282.6393127441406,1.0,0.5283163189888,1.0,1.0,0.0,1.0,-2.582115173339844,2.5821096897125244,5.355518169380957e-06,1.991876602172852,0.8952432870864868,0.8952432870864868,0.0,168.2145233154297,175.0,39192.76171875,0.0,1723.4066162109375,1.0,278.5582275390625,281.1286926269531,291.0912780761719,293.6644287109375,293.1499938964844,293.1499938964844,278.8500061035156,36302.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463698863983154,1.0,0.0,0.0,3.648753881454468,3.648777961730957,8.883466193765344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.9521484375,0.0,1534.0439453125,1895.4371337890625,0.0,3830.200927734375,0.905183970928192,1.0,0.0,3.0,1.0,0.0
