time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12063780,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8178405761719,0.7578388452529907,0.3127038776874542,0.2853914499282837,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.81817626953125,0.8670477867126465,0.474599152803421,0.4527859389781952,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8181457519531,0.8502551317214966,0.4477159976959228,0.3150870203971863,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.81768798828125,0.7239216566085815,0.2695875763893127,0.2598013877868652,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8170471191406,0.6340283155441284,0.1806186735630035,0.8346985578536987,284.8180236816406,284.95001220703125,296.4021301269531,288.0325927734375,296.4027709960937,297.220947265625,282.8197021484375,1.0,0.5299884080886841,1.0,1.0,0.0,1.0,-2.578432083129883,2.5784265995025635,5.339953986549517e-06,1.9888869524002075,0.8948776125907898,0.8948776125907898,0.0,171.41552734375,178.0,38121.76171875,0.0,1732.2130126953125,1.0,278.8421325683594,281.342041015625,290.9788513183594,293.4132080078125,293.1499938964844,293.1499938964844,279.1499938964844,36206.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310253262519836,1.0,0.0,0.0,3.6401307582855225,3.6401546001434326,8.841526550895651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.826171875,0.0,1523.7562255859375,1895.4371337890625,0.0,3690.53564453125,0.9032241702079772,1.0,0.0,3.0,1.0,0.0
12063840,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8178405761719,0.7578388452529907,0.3127038776874542,0.2853914499282837,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.81817626953125,0.8670477867126465,0.474599152803421,0.4527859389781952,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8181457519531,0.8502551317214966,0.4477159976959228,0.3150870203971863,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.81768798828125,0.7239216566085815,0.2695875763893127,0.2598013877868652,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8170471191406,0.6340283155441284,0.1806186735630035,0.8346985578536987,284.8180236816406,284.95001220703125,296.4021301269531,288.0325927734375,296.4027709960937,297.220947265625,282.8197021484375,1.0,0.5299884080886841,1.0,1.0,0.0,1.0,-2.578432083129883,2.5784265995025635,5.339953986549517e-06,1.9888869524002075,0.8948776125907898,0.8948776125907898,0.0,171.41552734375,178.0,38121.76171875,0.0,1732.2130126953125,1.0,278.8421325683594,281.342041015625,290.9788513183594,293.4132080078125,293.1499938964844,293.1499938964844,279.1499938964844,36206.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310253262519836,1.0,0.0,0.0,3.6401307582855225,3.6401546001434326,8.841526550895651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.826171875,0.0,1523.7562255859375,1895.4371337890625,0.0,3690.53564453125,0.9032241702079772,1.0,0.0,3.0,1.0,0.0
12063900,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.96270751953125,0.7567742466926575,0.3128285706043243,0.2853952944278717,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9649353027344,0.8657172918319702,0.4746020436286926,0.4526559114456177,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9646911621094,0.850165843963623,0.4496646523475647,0.3163467645645141,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.96160888671875,0.7231409549713135,0.2699030339717865,0.2600217461585998,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9575500488281,0.6332087516784668,0.1807146668434143,0.8348660469055176,284.9638671875,284.95001220703125,296.3865051269531,288.0307312011719,296.38720703125,297.2256774902344,282.97467041015625,1.0,0.5309809446334839,1.0,1.0,0.0,1.0,-2.580256223678589,2.5802509784698486,5.347425030777231e-06,1.9902504682540887,0.8963690400123596,0.8963690400123596,0.0,172.58139038085938,178.0,37277.87890625,0.0,1739.9603271484375,1.0,279.0985107421875,281.52764892578125,290.9349365234375,293.2518310546875,293.1499938964844,293.1499938964844,279.1499938964844,36098.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192236065864564,1.0,0.0,0.0,3.638462066650391,3.638485908508301,8.833421816234477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.92138671875,0.0,1521.1024169921875,1895.4371337890625,0.0,3581.99169921875,0.9028183817863464,1.0,0.0,3.0,1.0,0.0
12063960,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0199584960937,0.7562263011932373,0.3131710290908813,0.2856788039207458,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0203552246094,0.864920437335968,0.474865972995758,0.452859103679657,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.02032470703125,0.8505749106407166,0.4518448412418365,0.3178392648696899,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.019775390625,0.7228045463562012,0.2704139053821563,0.2604697942733764,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.01904296875,0.6328218579292297,0.1809853464365005,0.8359249234199524,285.0201721191406,284.95001220703125,296.3695373535156,288.0294494628906,296.37030029296875,297.23297119140625,283.02215576171875,1.0,0.5321290493011475,1.0,1.0,0.0,1.0,-2.584441900253296,2.584436655044556,5.364731805457268e-06,1.9934511184692385,0.8974503874778748,0.8974503874778748,0.0,173.55282592773438,181.0,37210.33203125,0.0,1750.26708984375,1.0,279.1417541503906,281.5819702148437,290.9568176269531,293.3094177246094,293.1499938964844,293.1499938964844,279.45001220703125,35998.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127591252326964,1.0,0.0,0.0,3.6394314765930176,3.639455556869507,8.838130725052906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5223.98876953125,0.0,1521.4281005859375,1895.4371337890625,0.0,3522.191650390625,0.902932345867157,1.0,0.0,3.0,1.0,0.0
12064020,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2235717773437,0.7554710507392883,0.3141358494758606,0.2865099310874939,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2239685058594,0.8636988401412964,0.4757619500160217,0.4536396265029907,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.22393798828125,0.8516968488693237,0.4565272033214569,0.3210517764091491,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.223388671875,0.7225057482719421,0.2717440128326416,0.2616837918758392,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2226257324219,0.6324918270111084,0.1818317174911499,0.8395374417304993,285.2237854003906,284.95001220703125,296.3317565917969,288.028564453125,296.3326110839844,297.2496643066406,283.2257385253906,1.0,0.5348019599914551,1.0,1.0,0.0,1.0,-2.596034288406372,2.5960288047790527,5.412941845861496e-06,2.002381086349488,0.9027529954910278,0.9027529954910278,0.0,175.50607299804688,184.0,36368.1328125,0.0,1775.700927734375,1.0,279.4417419433594,281.8210144042969,290.9667663574219,293.2602844238281,293.1499938964844,293.1499938964844,279.1499938964844,35745.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973612785339355,1.0,0.0,0.0,3.6481313705444336,3.648155450820923,8.880435302671685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.36572265625,0.0,1529.19091796875,1895.4371337890625,0.0,3378.97509765625,0.9047076106071472,1.0,0.0,3.0,1.0,0.0
12064080,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2235717773437,0.7554710507392883,0.3141358494758606,0.2865099310874939,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2239685058594,0.8636988401412964,0.4757619500160217,0.4536396265029907,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.22393798828125,0.8516968488693237,0.4565272033214569,0.3210517764091491,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.223388671875,0.7225057482719421,0.2717440128326416,0.2616837918758392,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2226257324219,0.6324918270111084,0.1818317174911499,0.8395374417304993,285.2237854003906,284.95001220703125,296.3317565917969,288.028564453125,296.3326110839844,297.2496643066406,283.2257385253906,1.0,0.5348019599914551,1.0,1.0,0.0,1.0,-2.596034288406372,2.5960288047790527,5.412941845861496e-06,2.002381086349488,0.9027529954910278,0.9027529954910278,0.0,175.50607299804688,184.0,36368.1328125,0.0,1775.700927734375,1.0,279.4417419433594,281.8210144042969,290.9667663574219,293.2602844238281,293.1499938964844,293.1499938964844,279.1499938964844,35745.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973612785339355,1.0,0.0,0.0,3.6481313705444336,3.648155450820923,8.880435302671685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.36572265625,0.0,1529.19091796875,1895.4371337890625,0.0,3378.97509765625,0.9047076106071472,1.0,0.0,3.0,1.0,0.0
12064140,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0504455566406,0.7535725831985474,0.3138222098350525,0.2867428064346313,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0499572753906,0.8613834977149963,0.4753993451595306,0.453850656747818,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.8514770269393921,0.4595354497432709,0.3235567808151245,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0506896972656,0.7213402390480042,0.272299975156784,0.2625778913497925,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.05157470703125,0.6314969658851624,0.182194173336029,0.8425213098526001,285.0502014160156,284.95001220703125,296.2929382324219,288.02947998046875,296.2938842773437,297.250244140625,283.0478820800781,1.0,0.537406861782074,1.0,1.0,0.0,1.0,-2.6042468547821045,2.604241371154785,5.447528110380517e-06,2.008856296539306,0.9025741219520568,0.9025741219520568,0.0,178.0601348876953,184.0,37350.3828125,0.0,1799.0262451171875,1.0,279.1606750488281,281.6075134277344,291.08258056640625,293.5099792480469,293.1499938964844,293.1499938964844,279.1499938964844,35840.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118291735649108,1.0,0.0,0.0,3.654376268386841,3.65440034866333,8.910864721656253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.181640625,0.0,1536.846435546875,1895.4371337890625,0.0,3513.5712890625,0.9061346054077148,1.0,0.0,3.0,1.0,0.0
12064200,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.04669189453125,0.7532605528831482,0.3137427568435669,0.2866914868354797,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0463256835937,0.8610319495201111,0.475308358669281,0.4537899196147918,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0463562011719,0.8513198494911194,0.459761768579483,0.3237286210060119,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.046875,0.7211196422576904,0.2723117470741272,0.2626112997531891,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.04754638671875,0.6313046813011169,0.1821959614753723,0.8426305651664734,285.0465087890625,284.95001220703125,296.2891540527344,288.0296630859375,296.2901306152344,297.2496643066406,283.04473876953125,1.0,0.5376284718513489,1.0,1.0,0.0,1.0,-2.6044907569885254,2.604485273361206,5.44856038686703e-06,2.009050369262696,0.9026354551315308,0.9026354551315308,0.0,178.3629150390625,187.0,37357.60546875,0.0,1800.7281494140625,1.0,279.15789794921875,281.6038818359375,291.08154296875,293.5072326660156,293.1499938964844,293.1499938964844,278.8500061035156,35845.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125974774360656,1.0,0.0,0.0,3.654784679412842,3.654808759689331,8.912855946618947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.009765625,0.0,1537.3372802734375,1895.4371337890625,0.0,3520.69384765625,0.9062320590019226,1.0,0.0,3.0,1.0,0.0
12064260,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8434143066406,0.7488151788711548,0.312135249376297,0.2856083512306213,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8429870605469,0.8560848832130432,0.4734590351581573,0.452474445104599,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.843017578125,0.8486896753311157,0.4617035090923309,0.3253628313541412,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8435974121094,0.7177627682685852,0.2719143033027649,0.2625869214534759,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8443603515625,0.6283411979675293,0.1817796677350998,0.8422926664352417,284.8431701660156,284.95001220703125,296.2421569824219,288.032470703125,296.2431945800781,297.2362365722656,282.84112548828125,1.0,0.5399557948112488,1.0,1.0,0.0,1.0,-2.6031439304351807,2.6031384468078613,5.44307158634183e-06,2.0080831050872803,0.8995624780654907,0.8995624780654907,0.0,182.2888946533203,175.0,38291.57421875,0.0,1816.165283203125,1.0,278.85821533203125,281.3662109375,291.1012878417969,293.6091003417969,293.1499938964844,293.1499938964844,279.1499938964844,36052.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301931262016296,1.0,0.0,0.0,3.653599500656128,3.653623580932617,8.907076676223369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.3466796875,0.0,1537.5699462890625,1895.4371337890625,0.0,3682.911376953125,0.9061006307601928,1.0,0.0,3.0,1.0,0.0
12064320,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8434143066406,0.7488151788711548,0.312135249376297,0.2856083512306213,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8429870605469,0.8560848832130432,0.4734590351581573,0.452474445104599,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.843017578125,0.8486896753311157,0.4617035090923309,0.3253628313541412,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8435974121094,0.7177627682685852,0.2719143033027649,0.2625869214534759,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8443603515625,0.6283411979675293,0.1817796677350998,0.8422926664352417,284.8431701660156,284.95001220703125,296.2421569824219,288.032470703125,296.2431945800781,297.2362365722656,282.84112548828125,1.0,0.5399557948112488,1.0,1.0,0.0,1.0,-2.6031439304351807,2.6031384468078613,5.44307158634183e-06,2.0080831050872803,0.8995624780654907,0.8995624780654907,0.0,182.2888946533203,175.0,38291.57421875,0.0,1816.165283203125,1.0,278.85821533203125,281.3662109375,291.1012878417969,293.6091003417969,293.1499938964844,293.1499938964844,279.1499938964844,36052.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301931262016296,1.0,0.0,0.0,3.653599500656128,3.653623580932617,8.907076676223369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.3466796875,0.0,1537.5699462890625,1895.4371337890625,0.0,3682.911376953125,0.9061006307601928,1.0,0.0,3.0,1.0,0.0
12064380,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.01678466796875,0.7503952383995056,0.3116685152053833,0.2846838235855102,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.01708984375,0.8580402731895447,0.4726417064666748,0.4511816799640655,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.01708984375,0.8528909087181091,0.4648771584033966,0.3271480202674866,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0166320800781,0.7198147177696228,0.2720594406127929,0.2623645365238189,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0160522460937,0.6298528909683228,0.181676834821701,0.8404874801635742,285.0169677734375,284.95001220703125,296.191162109375,288.0367431640625,296.1922912597656,297.23638916015625,283.0184631347656,1.0,0.5374550223350525,1.0,1.0,0.0,1.0,-2.60018253326416,2.600177049636841,5.430509645520942e-06,2.005707025527954,0.9018386602401732,0.9018386602401732,0.0,179.50502014160156,163.0,37288.296875,0.0,1799.4676513671875,1.0,279.1422119140625,281.5773620605469,290.9961853027344,293.3770751953125,293.1499938964844,293.1499938964844,278.8500061035156,35931.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176320433616638,1.0,0.0,0.0,3.655261754989624,3.655285596847534,8.91518254775292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.447265625,0.0,1538.5167236328125,1895.4371337890625,0.0,3567.289794921875,0.9064186811447144,1.0,0.0,3.0,1.0,0.0
12064440,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.01678466796875,0.7503952383995056,0.3116685152053833,0.2846838235855102,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.01708984375,0.8580402731895447,0.4726417064666748,0.4511816799640655,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.01708984375,0.8528909087181091,0.4648771584033966,0.3271480202674866,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0166320800781,0.7198147177696228,0.2720594406127929,0.2623645365238189,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0160522460937,0.6298528909683228,0.181676834821701,0.8404874801635742,285.0169677734375,284.95001220703125,296.191162109375,288.0367431640625,296.1922912597656,297.23638916015625,283.0184631347656,1.0,0.5374550223350525,1.0,1.0,0.0,1.0,-2.60018253326416,2.600177049636841,5.430509645520942e-06,2.005707025527954,0.9018386602401732,0.9018386602401732,0.0,179.50502014160156,163.0,37288.296875,0.0,1799.4676513671875,1.0,279.1422119140625,281.5773620605469,290.9961853027344,293.3770751953125,293.1499938964844,293.1499938964844,278.8500061035156,35931.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176320433616638,1.0,0.0,0.0,3.655261754989624,3.655285596847534,8.91518254775292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.447265625,0.0,1538.5167236328125,1895.4371337890625,0.0,3567.289794921875,0.9064186811447144,1.0,0.0,3.0,1.0,0.0
12064500,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8885192871094,0.7531775832176208,0.3113901317119598,0.2844857275485992,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8863830566406,0.8612672090530396,0.472212940454483,0.4508247673511505,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8864440917969,0.8572257161140442,0.4663783311843872,0.328249841928482,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.88946533203125,0.722625195980072,0.2721601724624634,0.262422651052475,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.893310546875,0.6321801543235779,0.1816795915365219,0.8401403427124023,284.8873596191406,284.95001220703125,296.1642761230469,288.039306640625,296.1654663085937,297.236328125,282.87713623046875,1.0,0.5353348255157471,1.0,1.0,0.0,1.0,-2.6004951000213623,2.600489854812622,5.431873432826251e-06,2.005976915359497,0.9001989960670471,0.9001989960670471,0.0,176.26785278320312,163.0,38159.76171875,0.0,1785.57568359375,1.0,278.8985595703125,281.41180419921875,291.0678405761719,293.5809020996094,293.1499938964844,293.1499938964844,278.8500061035156,36007.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239609837532043,1.0,0.0,0.0,3.655265331268311,3.6552894115448,8.915200169212767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.9775390625,0.0,1539.0899658203125,1895.4371337890625,0.0,3625.6669921875,0.9064165949821472,1.0,0.0,3.0,1.0,0.0
12064560,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8330993652344,0.7559880614280701,0.3107505440711975,0.2838964760303497,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8326721191406,0.8646578192710876,0.4714046716690063,0.4500582814216614,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.83270263671875,0.8617123365402222,0.467479944229126,0.3290082216262817,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8332824707031,0.725520670413971,0.2720295786857605,0.2622430920600891,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8340148925781,0.634618878364563,0.1815197914838791,0.8390482068061829,284.8328552246094,284.95001220703125,296.1365661621094,288.04217529296875,296.1377868652344,297.2318115234375,282.83087158203125,1.0,0.5326747298240662,1.0,1.0,0.0,1.0,-2.5982534885406494,2.59824800491333,5.422586582426447e-06,2.004284381866455,0.8988243341445923,0.8988243341445923,0.0,172.67202758789062,151.0,38238.08203125,0.0,1766.3729248046875,1.0,278.8578491210937,281.36279296875,291.0747985839844,293.5613098144531,293.1499938964844,293.1499938964844,279.1499938964844,36096.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278565049171448,1.0,0.0,0.0,3.652651786804199,3.652675867080689,8.902456443138362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.43017578125,0.0,1536.840576171875,1895.4371337890625,0.0,3661.47802734375,0.9059216976165771,1.0,0.0,3.0,1.0,0.0
12064620,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.00811767578125,0.7643118500709534,0.3105843067169189,0.2830719649791717,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0084533691406,0.8744221329689026,0.4708618819713592,0.4488413631916046,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0084533691406,0.8738254308700562,0.4709223806858063,0.3308435082435608,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.00799560546875,0.7334813475608826,0.272415429353714,0.26203054189682,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0073547363281,0.6415200233459473,0.1816613972187042,0.8372184634208679,285.0083312988281,284.95001220703125,296.07879638671875,288.0484924316406,296.080078125,297.2354736328125,283.0098876953125,1.0,0.5263943076133728,1.0,1.0,0.0,1.0,-2.595544576644897,2.595539093017578,5.41106601303909e-06,2.0020856857299805,0.9009937047958374,0.9009937047958374,0.0,163.63009643554688,139.0,37204.38671875,0.0,1722.4404296875,1.0,279.1421813964844,281.5731201171875,291.001220703125,293.3705139160156,293.1499938964844,293.1499938964844,278.8500061035156,35961.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145034551620485,1.0,0.0,0.0,3.653176307678223,3.653200387954712,8.905012691684533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.65380859375,0.0,1536.415283203125,1895.4371337890625,0.0,3538.34912109375,0.9059746861457824,1.0,0.0,3.0,1.0,0.0
12064680,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.00811767578125,0.7643118500709534,0.3105843067169189,0.2830719649791717,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0084533691406,0.8744221329689026,0.4708618819713592,0.4488413631916046,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0084533691406,0.8738254308700562,0.4709223806858063,0.3308435082435608,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.00799560546875,0.7334813475608826,0.272415429353714,0.26203054189682,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0073547363281,0.6415200233459473,0.1816613972187042,0.8372184634208679,285.0083312988281,284.95001220703125,296.07879638671875,288.0484924316406,296.080078125,297.2354736328125,283.0098876953125,1.0,0.5263943076133728,1.0,1.0,0.0,1.0,-2.595544576644897,2.595539093017578,5.41106601303909e-06,2.0020856857299805,0.9009937047958374,0.9009937047958374,0.0,163.63009643554688,139.0,37204.38671875,0.0,1722.4404296875,1.0,279.1421813964844,281.5731201171875,291.001220703125,293.3705139160156,293.1499938964844,293.1499938964844,278.8500061035156,35961.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145034551620485,1.0,0.0,0.0,3.653176307678223,3.653200387954712,8.905012691684533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.65380859375,0.0,1536.415283203125,1895.4371337890625,0.0,3538.34912109375,0.9059746861457824,1.0,0.0,3.0,1.0,0.0
12064740,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.828857421875,0.7742782235145569,0.3099196851253509,0.2824347615242004,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2342224121094,0.8860163688659668,0.4699482321739197,0.4478767514228821,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8876602649688721,0.4735310077667236,0.3325965404510498,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8290710449219,0.7428088784217834,0.2725433111190796,0.2619710862636566,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8300476074219,0.6498856544494629,0.1817016452550888,0.8362286686897278,284.8285522460937,284.95001220703125,296.0234680175781,288.0549011230469,296.0247802734375,297.2330627441406,282.8260192871094,1.0,0.5200187563896179,1.0,1.0,0.0,1.0,-2.5944719314575195,2.59446668624878,5.406725904322229e-06,2.0013234615325928,0.8980647921562195,0.8980647921562195,0.0,154.2451629638672,139.0,38194.67578125,0.0,1679.3946533203125,1.0,278.8606262207031,281.3653869628906,291.0923767089844,293.5772399902344,293.1499938964844,293.1499938964844,278.8500061035156,36110.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251003861427308,1.0,0.0,0.0,3.650221586227417,3.650245666503906,8.89061425368709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.84814453125,0.0,1534.242431640625,1895.4371337890625,0.0,3636.1513671875,0.9053857326507568,1.0,0.0,3.0,1.0,0.0
12064800,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8500671386719,0.7751975655555725,0.3099206387996673,0.282331258058548,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.82769775390625,0.887096107006073,0.4698160290718078,0.4477369487285614,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8277282714844,0.8889485597610474,0.4737218022346496,0.3327170014381408,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8659973144531,0.7436825633049011,0.2725950181484222,0.2619363367557525,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.95428466796875,0.6506732106208801,0.1817529052495956,0.8360424637794495,284.824462890625,284.95001220703125,296.01824951171875,288.0555114746094,296.01959228515625,297.2331848144531,282.822509765625,1.0,0.519393801689148,1.0,1.0,0.0,1.0,-2.59405779838562,2.59405255317688,5.4049746722739656e-06,2.0009913444519043,0.8978714942932129,0.8978714942932129,0.0,153.3836669921875,127.0,38196.72265625,0.0,1674.9986572265625,1.0,278.8578186035156,281.36199951171875,291.09112548828125,293.5730285644531,293.1499938964844,293.1499938964844,279.1499938964844,36119.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255313277244568,1.0,0.0,0.0,3.6497106552124015,3.649734735488892,8.888125080375175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.1298828125,0.0,1533.7388916015625,1895.4371337890625,0.0,3640.1142578125,0.9052807092666626,1.0,0.0,3.0,1.0,0.0
12064860,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0007629394531,0.7885214686393738,0.3097908794879913,0.2815637290477752,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0010986328125,0.9024497866630554,0.4692986011505127,0.446537971496582,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0010986328125,0.907012939453125,0.4772000312805176,0.3345735371112823,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0006103515625,0.756177544593811,0.2730368375778198,0.2617725729942322,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9999694824219,0.6620150208473206,0.181998461484909,0.8346752524375916,285.0009460449219,284.95001220703125,295.9553527832031,288.0629272460937,295.95672607421875,297.2370910644531,283.0025329589844,1.0,0.5118090510368347,1.0,1.0,0.0,1.0,-2.592080354690552,2.5920751094818115,5.396556844061706e-06,1.99937641620636,0.8999505043029785,0.8999505043029785,0.0,142.42042541503906,115.0,37173.34765625,0.0,1623.7647705078125,1.0,279.14215087890625,281.57342529296875,291.0191650390625,293.3865051269531,293.1499938964844,293.1499938964844,279.45001220703125,35978.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129563570022584,1.0,0.0,0.0,3.649578809738159,3.649602890014648,8.887482749742048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.7978515625,0.0,1532.5396728515625,1895.4371337890625,0.0,3524.019287109375,0.9051825404167176,1.0,0.0,3.0,1.0,0.0
12064920,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0007629394531,0.7885214686393738,0.3097908794879913,0.2815637290477752,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0010986328125,0.9024497866630554,0.4692986011505127,0.446537971496582,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0010986328125,0.907012939453125,0.4772000312805176,0.3345735371112823,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0006103515625,0.756177544593811,0.2730368375778198,0.2617725729942322,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9999694824219,0.6620150208473206,0.181998461484909,0.8346752524375916,285.0009460449219,284.95001220703125,295.9553527832031,288.0629272460937,295.95672607421875,297.2370910644531,283.0025329589844,1.0,0.5118090510368347,1.0,1.0,0.0,1.0,-2.592080354690552,2.5920751094818115,5.396556844061706e-06,1.99937641620636,0.8999505043029785,0.8999505043029785,0.0,142.42042541503906,115.0,37173.34765625,0.0,1623.7647705078125,1.0,279.14215087890625,281.57342529296875,291.0191650390625,293.3865051269531,293.1499938964844,293.1499938964844,279.45001220703125,35978.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129563570022584,1.0,0.0,0.0,3.649578809738159,3.649602890014648,8.887482749742048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.7978515625,0.0,1532.5396728515625,1895.4371337890625,0.0,3524.019287109375,0.9051825404167176,1.0,0.0,3.0,1.0,0.0
12064980,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1993103027344,0.8068823218345642,0.3106768429279327,0.2817215323448181,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1996765136719,0.9250636100769044,0.4698700904846191,0.4463829696178436,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.19970703125,0.9332513213157654,0.4817817211151123,0.3372443616390228,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1991577148437,0.7735928297042847,0.2742412984371185,0.2622687220573425,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1984558105469,0.6779189705848694,0.1828737258911132,0.835656464099884,285.19952392578125,284.95001220703125,295.89044189453125,288.07049560546875,295.8918762207031,297.2520446777344,283.2012939453125,1.0,0.5042799711227417,1.0,1.0,0.0,1.0,-2.597062587738037,2.5970571041107178,5.417198281065794e-06,2.00315809249878,0.904891312122345,0.904891312122345,0.0,130.35745239257812,103.0,36195.16796875,0.0,1577.3385009765625,1.0,279.4418029785156,281.8034362792969,291.0058288574219,293.2950439453125,293.1499938964844,293.1499938964844,279.1499938964844,35755.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964518308639526,1.0,0.0,0.0,3.6579532623291016,3.657977342605591,8.928316788114898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.2744140625,0.0,1540.1995849609375,1895.4371337890625,0.0,3370.48828125,0.9069085121154784,1.0,0.0,3.0,1.0,0.0
12065040,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1993103027344,0.8068823218345642,0.3106768429279327,0.2817215323448181,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1996765136719,0.9250636100769044,0.4698700904846191,0.4463829696178436,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.19970703125,0.9332513213157654,0.4817817211151123,0.3372443616390228,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1991577148437,0.7735928297042847,0.2742412984371185,0.2622687220573425,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1984558105469,0.6779189705848694,0.1828737258911132,0.835656464099884,285.19952392578125,284.95001220703125,295.89044189453125,288.07049560546875,295.8918762207031,297.2520446777344,283.2012939453125,1.0,0.5042799711227417,1.0,1.0,0.0,1.0,-2.597062587738037,2.5970571041107178,5.417198281065794e-06,2.00315809249878,0.904891312122345,0.904891312122345,0.0,130.35745239257812,103.0,36195.16796875,0.0,1577.3385009765625,1.0,279.4418029785156,281.8034362792969,291.0058288574219,293.2950439453125,293.1499938964844,293.1499938964844,279.1499938964844,35755.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964518308639526,1.0,0.0,0.0,3.6579532623291016,3.657977342605591,8.928316788114898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.2744140625,0.0,1540.1995849609375,1895.4371337890625,0.0,3370.48828125,0.9069085121154784,1.0,0.0,3.0,1.0,0.0
12065100,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.07257080078125,0.8168104887008667,0.3107713162899017,0.2818196713924408,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0704040527344,0.9384989142417908,0.4698356389999389,0.4463596642017364,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0703125,0.9480119347572328,0.4836553037166595,0.3385840952396393,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0734558105469,0.783775806427002,0.2746904790401459,0.2625928223133087,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0773620605469,0.6872243881225586,0.1832455843687057,0.8365971446037292,285.0713195800781,284.95001220703125,295.857421875,288.07427978515625,295.8588256835937,297.25518798828125,283.06109619140625,1.0,0.5005569458007812,1.0,1.0,0.0,1.0,-2.6002862453460693,2.60028076171875,5.430768396763597e-06,2.005700826644897,0.9044948816299438,0.9044948816299438,0.0,124.3166961669922,103.0,37149.84765625,0.0,1555.0169677734375,1.0,279.1983947753906,281.6410217285156,291.1034240722656,293.5382080078125,293.1499938964844,293.1499938964844,279.1499938964844,35803.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041771292686462,1.0,0.0,0.0,3.66194486618042,3.661968946456909,8.947812943915778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.42822265625,0.0,1545.021728515625,1895.4371337890625,0.0,3442.489501953125,0.9077777862548828,1.0,0.0,3.0,1.0,0.0
12065160,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0170593261719,0.8258671164512634,0.3104028701782226,0.2814393639564514,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0166320800781,0.9510772824287416,0.4693092703819275,0.4458272755146026,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0166320800781,0.961490511894226,0.4850118160247803,0.3394963145256042,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0172119140625,0.7936946749687195,0.2748232185840606,0.2626183927059173,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0179748535156,0.6962416172027588,0.1833865344524383,0.8366130590438843,285.0168151855469,284.95001220703125,295.8240051269531,288.0780029296875,295.8254699707031,297.2522888183594,283.0148620605469,1.0,0.4966866075992584,1.0,1.0,0.0,1.0,-2.6003403663635254,2.600335121154785,5.431111276266165e-06,2.005800247192383,0.9043475389480592,0.9043475389480592,0.0,118.69967651367188,106.0,37264.66015625,0.0,1530.1925048828125,1.0,279.1576232910156,281.591552734375,291.12335205078125,293.5418701171875,293.1499938964844,293.1499938964844,278.8500061035156,35871.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100261926651,1.0,0.0,0.0,3.663676023483277,3.6637003421783447,8.956275223681587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.77880859375,0.0,1547.46923828125,1895.4371337890625,0.0,3496.8466796875,0.9082380533218384,1.0,0.0,3.0,1.0,0.0
12065220,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8102722167969,0.833399772644043,0.3089748322963714,0.2801822125911712,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8098449707031,0.9612727165222168,0.4674415588378906,0.4441340267658233,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.809814453125,0.9735762476921082,0.4869516491889953,0.3408735394477844,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8104553222656,0.8025898933410645,0.2744942605495453,0.2623051404953003,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8112487792969,0.7042739987373352,0.1831783652305603,0.8355259299278259,284.8100280761719,284.95001220703125,295.7564392089844,288.0852355957031,295.7579040527344,297.23931884765625,282.8078918457031,1.0,0.4931544363498688,1.0,1.0,0.0,1.0,-2.596771240234375,2.5967659950256348,5.416255135060055e-06,2.003068208694458,0.900809407234192,0.900809407234192,0.0,113.75345611572266,109.0,38276.48828125,0.0,1503.4375,1.0,278.8581237792969,281.35986328125,291.1528015136719,293.6576843261719,293.1499938964844,293.1499938964844,278.54998779296875,36089.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273295402526855,1.0,0.0,0.0,3.661145210266113,3.6611692905426025,8.943904958869098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.61962890625,0.0,1546.2744140625,1895.4371337890625,0.0,3656.639404296875,0.9078128933906556,1.0,0.0,3.0,1.0,0.0
12065280,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8102722167969,0.833399772644043,0.3089748322963714,0.2801822125911712,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8098449707031,0.9612727165222168,0.4674415588378906,0.4441340267658233,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.809814453125,0.9735762476921082,0.4869516491889953,0.3408735394477844,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8104553222656,0.8025898933410645,0.2744942605495453,0.2623051404953003,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8112487792969,0.7042739987373352,0.1831783652305603,0.8355259299278259,284.8100280761719,284.95001220703125,295.7564392089844,288.0852355957031,295.7579040527344,297.23931884765625,282.8078918457031,1.0,0.4931544363498688,1.0,1.0,0.0,1.0,-2.596771240234375,2.5967659950256348,5.416255135060055e-06,2.003068208694458,0.900809407234192,0.900809407234192,0.0,113.75345611572266,109.0,38276.48828125,0.0,1503.4375,1.0,278.8581237792969,281.35986328125,291.1528015136719,293.6576843261719,293.1499938964844,293.1499938964844,278.54998779296875,36089.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273295402526855,1.0,0.0,0.0,3.661145210266113,3.6611692905426025,8.943904958869098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.61962890625,0.0,1546.2744140625,1895.4371337890625,0.0,3656.639404296875,0.9078128933906556,1.0,0.0,3.0,1.0,0.0
12065340,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.60626220703125,0.8335551619529724,0.3071617782115936,0.2786366045475006,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.22821044921875,0.961741030216217,0.4652026295661926,0.4420420527458191,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9762696623802184,0.4883072674274444,0.3418036103248596,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.6064758300781,0.803567111492157,0.2736916840076446,0.2616304457187652,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.6075134277344,0.7050371766090393,0.1825325191020965,0.8329756855964661,284.60595703125,284.95001220703125,295.69305419921875,288.0915222167969,295.6945495605469,297.223388671875,282.60333251953125,1.0,0.4915620982646942,1.0,1.0,0.0,1.0,-2.589646100997925,2.589640617370605,5.38657104698359e-06,1.9975711107254028,0.8948735594749451,0.8948735594749451,0.0,112.66553497314452,109.0,39213.55859375,0.0,1489.025146484375,1.0,278.5606689453125,281.1323547363281,291.15484619140625,293.7294311523437,293.1499938964844,293.1499938964844,278.54998779296875,36347.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414712190628052,1.0,0.0,0.0,3.6497669219970703,3.64979100227356,8.888399634088273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.60888671875,0.0,1535.5096435546875,1895.4371337890625,0.0,3785.81396484375,0.905438244342804,1.0,0.0,3.0,1.0,0.0
12065400,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.6817626953125,0.8334044814109802,0.307172417640686,0.2785135507583618,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.6138000488281,0.9615673422813416,0.4650143980979919,0.441872090101242,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.61212158203125,0.97628915309906,0.4883998334407806,0.3418730497360229,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.72723388671875,0.8034653067588806,0.2737253904342651,0.2615697979927063,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9858703613281,0.704927921295166,0.1825778782367706,0.8327245116233826,284.602294921875,284.95001220703125,295.6881103515625,288.0920104980469,295.6895751953125,297.2233581542969,282.6002197265625,1.0,0.4914828538894653,1.0,1.0,0.0,1.0,-2.589001178741455,2.588995695114136,5.383853022067342e-06,1.9970557689666748,0.8944910764694214,0.8944910764694214,0.0,112.66159057617188,112.0,39209.890625,0.0,1488.1424560546875,1.0,278.5581970214844,281.1295166015625,291.1492614746094,293.7189025878906,293.1499938964844,293.1499938964844,278.8500061035156,36360.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417386054992676,1.0,0.0,0.0,3.648601055145264,3.648625135421753,8.882721544978267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.96240234375,0.0,1534.3065185546875,1895.4371337890625,0.0,3788.24169921875,0.9051896929740906,1.0,0.0,3.0,1.0,0.0
12065460,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7804260253906,0.8322164416313171,0.3064369559288025,0.2775778472423553,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.78082275390625,0.9599714279174804,0.4637200832366943,0.4402991533279419,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.7808532714844,0.9773569107055664,0.4911871254444122,0.3435108065605163,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.7803039550781,0.8027589321136475,0.2735388875007629,0.2612158060073852,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.77960205078125,0.704121470451355,0.182295560836792,0.8310340642929077,284.7806701660156,284.95001220703125,295.6194152832031,288.0980834960937,295.62091064453125,297.2213439941406,282.78240966796875,1.0,0.4911470413208008,1.0,1.0,0.0,1.0,-2.585489511489868,2.585484266281128,5.368986421672162e-06,1.9942116737365725,0.8936401009559631,0.8936401009559631,0.0,112.70186614990234,115.0,38143.97265625,0.0,1483.614501953125,1.0,278.8421325683594,281.3446960449219,291.0476989746094,293.4811706542969,293.1499938964844,293.1499938964844,279.1499938964844,36264.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270968437194824,1.0,0.0,0.0,3.6377999782562256,3.637823820114136,8.830207320897898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.87451171875,0.0,1521.61083984375,1895.4371337890625,0.0,3654.502685546875,0.9027441143989564,1.0,0.0,3.0,1.0,0.0
12065520,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7804260253906,0.8322164416313171,0.3064369559288025,0.2775778472423553,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.78082275390625,0.9599714279174804,0.4637200832366943,0.4402991533279419,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.7808532714844,0.9773569107055664,0.4911871254444122,0.3435108065605163,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.7803039550781,0.8027589321136475,0.2735388875007629,0.2612158060073852,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.77960205078125,0.704121470451355,0.182295560836792,0.8310340642929077,284.7806701660156,284.95001220703125,295.6194152832031,288.0980834960937,295.62091064453125,297.2213439941406,282.78240966796875,1.0,0.4911470413208008,1.0,1.0,0.0,1.0,-2.585489511489868,2.585484266281128,5.368986421672162e-06,1.9942116737365725,0.8936401009559631,0.8936401009559631,0.0,112.70186614990234,115.0,38143.97265625,0.0,1483.614501953125,1.0,278.8421325683594,281.3446960449219,291.0476989746094,293.4811706542969,293.1499938964844,293.1499938964844,279.1499938964844,36264.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270968437194824,1.0,0.0,0.0,3.6377999782562256,3.637823820114136,8.830207320897898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.87451171875,0.0,1521.61083984375,1895.4371337890625,0.0,3654.502685546875,0.9027441143989564,1.0,0.0,3.0,1.0,0.0
12065580,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9834899902344,0.8322319388389587,0.3069011867046356,0.2777940034866333,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9839172363281,0.959568440914154,0.4637545645236969,0.4400867521762848,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9839782714844,0.9794437885284424,0.4953038096427917,0.3461926877498626,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9833374023437,0.8031123876571655,0.2742898166179657,0.2617399096488952,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9825439453125,0.7043537497520447,0.18276908993721,0.8324095606803894,284.9837341308594,284.95001220703125,295.5508117675781,288.10333251953125,295.55230712890625,297.2330322265625,282.9857788085937,1.0,0.492136001586914,1.0,1.0,0.0,1.0,-2.590991973876953,2.590986490249634,5.3917092373012565e-06,1.998379468917847,0.89573073387146,0.89573073387146,0.0,112.98536682128906,118.0,37145.171875,0.0,1492.256103515625,1.0,279.1416320800781,281.58026123046875,291.03106689453125,293.3795471191406,293.1499938964844,293.1499938964844,279.45001220703125,36054.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089155197143556,1.0,0.0,0.0,3.634970188140869,3.6349940299987793,8.816475087769504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.66015625,0.0,1516.920166015625,1895.4371337890625,0.0,3486.53662109375,0.9019750952720642,1.0,0.0,3.0,1.0,0.0
