time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12065640,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9834899902344,0.8322319388389587,0.3069011867046356,0.2777940034866333,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9839172363281,0.959568440914154,0.4637545645236969,0.4400867521762848,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9839782714844,0.9794437885284424,0.4953038096427917,0.3461926877498626,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9833374023437,0.8031123876571655,0.2742898166179657,0.2617399096488952,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9825439453125,0.7043537497520447,0.18276908993721,0.8324095606803894,284.9837341308594,284.95001220703125,295.5508117675781,288.10333251953125,295.55230712890625,297.2330322265625,282.9857788085937,1.0,0.492136001586914,1.0,1.0,0.0,1.0,-2.590991973876953,2.590986490249634,5.3917092373012565e-06,1.998379468917847,0.89573073387146,0.89573073387146,0.0,112.98536682128906,118.0,37145.171875,0.0,1492.256103515625,1.0,279.1416320800781,281.58026123046875,291.03106689453125,293.3795471191406,293.1499938964844,293.1499938964844,279.45001220703125,36054.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089155197143556,1.0,0.0,0.0,3.634970188140869,3.6349940299987793,8.816475087769504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.66015625,0.0,1516.920166015625,1895.4371337890625,0.0,3486.53662109375,0.9019750952720642,1.0,0.0,3.0,1.0,0.0
12065700,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1292419433594,0.8321435451507568,0.3073154389858246,0.2780976593494415,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.131591796875,0.9592009782791138,0.4640040397644043,0.4402367770671844,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1318664550781,0.9802916049957277,0.4975680708885193,0.3476976752281189,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.12841796875,0.803213357925415,0.2748557329177856,0.2622117102146148,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.12420654296875,0.7044766545295715,0.183184266090393,0.8340165019035339,285.13067626953125,284.95001220703125,295.51666259765625,288.1055908203125,295.51812744140625,297.2405700683594,283.1416015625,1.0,0.4930460453033447,1.0,1.0,0.0,1.0,-2.5958411693573,2.59583592414856,5.411891379480949e-06,2.002110481262207,0.8983453512191772,0.8983453512191772,0.0,113.3484115600586,118.0,36255.76171875,0.0,1500.3974609375,1.0,279.3983154296875,281.7611999511719,291.010009765625,293.2528381347656,293.1499938964844,293.1499938964844,279.45001220703125,35919.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982009291648865,1.0,0.0,0.0,3.636852502822876,3.636876344680786,8.825608688312059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.9208984375,0.0,1517.9876708984375,1895.4371337890625,0.0,3386.80810546875,0.9023396372795104,1.0,0.0,3.0,1.0,0.0
12065760,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1876525878906,0.8321785926818848,0.3078494668006897,0.2785703241825104,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1880798339844,0.9589449763298036,0.4644002616405487,0.4405903220176697,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1881103515625,0.981219470500946,0.4999703168869018,0.3493589758872986,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1875,0.803435742855072,0.2755399346351623,0.2628343403339386,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1867370605469,0.7047512531280518,0.1837103962898254,0.8362451195716858,285.1878967285156,284.95001220703125,295.4826965332031,288.1075744628906,295.4841613769531,297.2494506835937,283.1898803710937,1.0,0.4942074120044708,1.0,1.0,0.0,1.0,-2.6022543907165527,2.6022489070892334,5.438658718048828e-06,2.007053852081299,0.900555431842804,0.900555431842804,0.0,113.78424072265624,121.0,36212.16796875,0.0,1511.0087890625,1.0,279.4417419433594,281.8148498535156,291.04345703125,293.3283386230469,293.1499938964844,293.1499938964844,279.1499938964844,35799.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930574059486389,1.0,0.0,0.0,3.641659259796143,3.6416831016540527,8.848953712004004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.455078125,0.0,1522.412109375,1895.4371337890625,0.0,3338.788330078125,0.9032966494560242,1.0,0.0,3.0,1.0,0.0
12065820,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.00958251953125,0.8288466334342957,0.3074600398540497,0.2787242829799652,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0091857910156,0.9542887806892396,0.4637278318405151,0.4404992461204529,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0091552734375,0.9794400930404664,0.5030381679534912,0.351932018995285,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0097351074219,0.8005890250205994,0.2760103344917297,0.2636493444442749,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.01043701171875,0.7024016380310059,0.1841561943292617,0.8395938873291016,285.00933837890625,284.95001220703125,295.4154357910156,288.1106262207031,295.4168701171875,297.2489013671875,283.0075378417969,1.0,0.4967609345912933,1.0,1.0,0.0,1.0,-2.610435009002685,2.610429525375366,5.473207238537725e-06,2.0135114192962646,0.8999419808387756,0.8999419808387756,0.0,115.95745086669922,124.0,37312.1484375,0.0,1531.8013916015625,1.0,279.1578674316406,281.6064453125,291.16363525390625,293.5852355957031,293.1499938964844,293.1499938964844,279.45001220703125,35900.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084126353263856,1.0,0.0,0.0,3.646273851394653,3.646297931671143,8.871393788467685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.25244140625,0.0,1528.2841796875,1895.4371337890625,0.0,3481.866455078125,0.9043660759925842,1.0,0.0,3.0,1.0,0.0
12065880,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.00958251953125,0.8288466334342957,0.3074600398540497,0.2787242829799652,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0091857910156,0.9542887806892396,0.4637278318405151,0.4404992461204529,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0091552734375,0.9794400930404664,0.5030381679534912,0.351932018995285,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0097351074219,0.8005890250205994,0.2760103344917297,0.2636493444442749,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.01043701171875,0.7024016380310059,0.1841561943292617,0.8395938873291016,285.00933837890625,284.95001220703125,295.4154357910156,288.1106262207031,295.4168701171875,297.2489013671875,283.0075378417969,1.0,0.4967609345912933,1.0,1.0,0.0,1.0,-2.610435009002685,2.610429525375366,5.473207238537725e-06,2.0135114192962646,0.8999419808387756,0.8999419808387756,0.0,115.95745086669922,124.0,37312.1484375,0.0,1531.8013916015625,1.0,279.1578674316406,281.6064453125,291.16363525390625,293.5852355957031,293.1499938964844,293.1499938964844,279.45001220703125,35900.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084126353263856,1.0,0.0,0.0,3.646273851394653,3.646297931671143,8.871393788467685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.25244140625,0.0,1528.2841796875,1895.4371337890625,0.0,3481.866455078125,0.9043660759925842,1.0,0.0,3.0,1.0,0.0
12065940,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1822814941406,0.8242649435997009,0.3074264824390411,0.2785146832466125,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2489318847656,0.9478986859321594,0.4633426070213318,0.4399536252021789,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9761472940444946,0.5063813328742981,0.3540525436401367,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.18212890625,0.7963324189186096,0.2765047252178192,0.2640576362609863,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1813049316406,0.698676586151123,0.1845464408397674,0.8413367867469788,285.1825256347656,284.95001220703125,295.353759765625,288.1122741699219,295.35516357421875,297.2519836425781,283.1845397949219,1.0,0.4991137385368347,1.0,1.0,0.0,1.0,-2.614655017852783,2.614649534225464,5.490806870511733e-06,2.016711950302124,0.9042329788208008,0.9042329788208008,0.0,118.5680160522461,124.0,36343.25390625,0.0,1549.21923828125,1.0,279.4400329589844,281.8130798339844,291.08416748046875,293.40008544921875,293.1499938964844,293.1499938964844,279.45001220703125,35741.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899683952331543,1.0,0.0,0.0,3.6544907093048096,3.654514789581299,8.911422355595278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.509765625,0.0,1536.23095703125,1895.4371337890625,0.0,3400.63818359375,0.9061217308044434,1.0,0.0,3.0,1.0,0.0
12066000,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1967468261719,0.8240455985069275,0.3074619472026825,0.2785378694534302,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1867980957031,0.9475679993629456,0.4633379280567169,0.4399542510509491,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.18634033203125,0.9760220050811768,0.5066405534744263,0.3542377352714538,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2030334472656,0.7961291670799255,0.2765657007694244,0.2641091644763946,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2411804199219,0.6985006332397461,0.1845963597297668,0.8415292501449585,285.1850891113281,284.95001220703125,295.3494567871094,288.1123352050781,295.3508605957031,297.2525939941406,283.1866455078125,1.0,0.499292641878128,1.0,1.0,0.0,1.0,-2.615199089050293,2.6151936054229736,5.493090156960534e-06,2.017130374908448,0.9044723510742188,0.9044723510742188,0.0,118.72476959228516,127.0,36343.40625,0.0,1550.6669921875,1.0,279.4421691894531,281.8155212402344,291.0855407714844,293.40399169921875,293.1499938964844,293.1499938964844,279.1499938964844,35734.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994545936584473,1.0,0.0,0.0,3.655249357223511,3.655273199081421,8.915121725294739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.54296875,0.0,1537.026611328125,1895.4371337890625,0.0,3398.499755859375,0.9062843322753906,1.0,0.0,3.0,1.0,0.0
12066060,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0520324707031,0.8219844698905945,0.3072571158409118,0.2786276936531067,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.9445314407348632,0.4629475772380829,0.4398640394210815,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0496520996094,0.9746562242507936,0.5082540512084961,0.3556055724620819,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.052734375,0.7942233681678772,0.276748925447464,0.2644729316234588,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.05633544921875,0.6968532800674438,0.1847610175609588,0.842968761920929,285.0507507324219,284.95001220703125,295.3155822753906,288.1126708984375,295.3169860839844,297.2523498535156,283.0413513183594,1.0,0.5007210373878479,1.0,1.0,0.0,1.0,-2.6190130710601807,2.6190075874328613,5.5092373258958105e-06,2.020128011703491,0.9039251804351808,0.9039251804351808,0.0,120.09951782226562,127.0,37305.484375,-0.0,1562.059326171875,1.0,279.1945495605469,281.647705078125,291.16082763671875,293.61724853515625,293.1499938964844,293.1499938964844,279.1499938964844,35799.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908192813396454,1.0,0.0,0.0,3.6594083309173584,3.659432411193848,8.935421647038311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.24462890625,0.0,1542.160400390625,1895.4371337890625,0.0,3479.82470703125,0.9072054028511048,1.0,0.0,3.0,1.0,0.0
12066120,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0012512207031,0.8189374804496765,0.3066964149475097,0.2783106863498688,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0008239746094,0.9402898550033568,0.4621978998184204,0.4393651187419891,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0007629394531,0.9721082448959352,0.5092812776565552,0.3564745485782623,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0014038085937,0.7913788557052612,0.276648998260498,0.264543205499649,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.00213623046875,0.6943327188491821,0.184707760810852,0.8434141874313354,285.0009765625,284.95001220703125,295.2851867675781,288.11260986328125,295.2865600585937,297.24737548828125,282.9990234375,1.0,0.5019190907478333,1.0,1.0,0.0,1.0,-2.6197006702423096,2.6196951866149902,5.512239113159012e-06,2.020711660385132,0.9037046432495116,0.9037046432495116,0.0,121.74674224853516,130.0,37403.30078125,-0.0,1570.363525390625,1.0,279.1576538085937,281.6024780273437,291.1633605957031,293.5995178222656,293.1499938964844,293.1499938964844,278.8500061035156,35870.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135283827781676,1.0,0.0,0.0,3.661012887954712,3.661036968231201,8.943259217630839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.7529296875,0.0,1544.4820556640625,1895.4371337890625,0.0,3529.3193359375,0.9076390862464904,1.0,0.0,3.0,1.0,0.0
12066180,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.79315185546875,0.81105637550354,0.3049292862415313,0.2770545184612274,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7926940917969,0.9295467734336852,0.4599294662475586,0.4376114904880523,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7926025390625,0.9650620818138124,0.5107293725013733,0.357755184173584,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.7933044433594,0.7840617299079895,0.2759149074554443,0.2641773521900177,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.7941589355469,0.6876973509788513,0.184156134724617,0.8423728346824646,284.7928771972656,284.95001220703125,295.2230224609375,288.1112976074219,295.2243347167969,297.2311706542969,282.7906494140625,1.0,0.5040656328201294,1.0,1.0,0.0,1.0,-2.6159379482269287,2.6159324645996094,5.496520316228271e-06,2.017860651016236,0.8999307751655579,0.8999307751655579,0.0,125.65315246582033,133.0,38387.328125,-0.0,1582.56982421875,1.0,278.858154296875,281.36944580078125,291.1761169433594,293.6922912597656,293.1499938964844,293.1499938964844,278.54998779296875,36101.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300190210342408,1.0,0.0,0.0,3.6580686569213854,3.658092737197876,8.92887953796162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.845703125,0.0,1542.921875,1895.4371337890625,0.0,3681.3154296875,0.907131016254425,1.0,0.0,3.0,1.0,0.0
12066240,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.79315185546875,0.81105637550354,0.3049292862415313,0.2770545184612274,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7926940917969,0.9295467734336852,0.4599294662475586,0.4376114904880523,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7926025390625,0.9650620818138124,0.5107293725013733,0.357755184173584,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.7933044433594,0.7840617299079895,0.2759149074554443,0.2641773521900177,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.7941589355469,0.6876973509788513,0.184156134724617,0.8423728346824646,284.7928771972656,284.95001220703125,295.2230224609375,288.1112976074219,295.2243347167969,297.2311706542969,282.7906494140625,1.0,0.5040656328201294,1.0,1.0,0.0,1.0,-2.6159379482269287,2.6159324645996094,5.496520316228271e-06,2.017860651016236,0.8999307751655579,0.8999307751655579,0.0,125.65315246582033,133.0,38387.328125,-0.0,1582.56982421875,1.0,278.858154296875,281.36944580078125,291.1761169433594,293.6922912597656,293.1499938964844,293.1499938964844,278.54998779296875,36101.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300190210342408,1.0,0.0,0.0,3.6580686569213854,3.658092737197876,8.92887953796162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.845703125,0.0,1542.921875,1895.4371337890625,0.0,3681.3154296875,0.907131016254425,1.0,0.0,3.0,1.0,0.0
12066300,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6439819335937,0.8068044185638428,0.303885281085968,0.2762706875801086,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.6416015625,0.9239519834518432,0.4585850536823272,0.4365209937095642,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.6411437988281,0.961235523223877,0.5112506747245789,0.3582503497600555,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6447448730469,0.7802245020866394,0.2753731310367584,0.2638168632984161,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6489562988281,0.6841475367546082,0.1837210357189178,0.8410887122154236,284.6424560546875,284.95001220703125,295.19287109375,288.1100158691406,295.19415283203125,297.2220458984375,282.6313781738281,1.0,0.5049453973770142,1.0,1.0,0.0,1.0,-2.6123063564300537,2.6123008728027344,5.4812740017951e-06,2.015061378479004,0.8964347839355469,0.8964347839355469,0.0,127.64727783203124,133.0,39260.578125,-0.0,1586.4085693359375,1.0,278.6011047363281,281.1889953613281,291.19580078125,293.8185119628906,293.1499938964844,293.1499938964844,278.54998779296875,36248.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396538138389589,1.0,0.0,0.0,3.65300726890564,3.653031349182129,8.904189598979428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.33251953125,0.0,1538.37646484375,1895.4371337890625,0.0,3769.296630859375,0.9060616493225098,1.0,0.0,3.0,1.0,0.0
12066360,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.583251953125,0.8022010922431946,0.302726686000824,0.2753286957740783,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.5827941894531,0.9181429147720336,0.4570966064929962,0.4352374970912933,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.58270263671875,0.9570557475090028,0.5116063356399536,0.3585807979106903,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5834045410156,0.7761887311935425,0.2747156023979187,0.2633143961429596,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.584228515625,0.6803765296936035,0.1831817477941513,0.8392428159713745,284.5829467773437,284.95001220703125,295.1633605957031,288.1083068847656,295.16461181640625,297.2117919921875,282.5807800292969,1.0,0.5056804418563843,1.0,1.0,0.0,1.0,-2.6072092056274414,2.607203722000122,5.459900421556085e-06,2.011127471923828,0.8933411836624146,0.8933411836624146,0.0,129.70428466796875,136.0,39279.4765625,-0.0,1588.4783935546875,1.0,278.5581359863281,281.136962890625,291.1630249023437,293.7403564453125,293.1499938964844,293.1499938964844,278.8500061035156,36382.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438440799713136,1.0,0.0,0.0,3.6447269916534415,3.644751071929932,8.863868288244703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.41748046875,0.0,1530.165283203125,1895.4371337890625,0.0,3807.339111328125,0.9043378829956056,1.0,0.0,3.0,1.0,0.0
12066420,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.75701904296875,0.7958479523658752,0.3018523454666137,0.2742459774017334,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.75738525390625,0.9100796580314636,0.4555547833442688,0.4334664940834045,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.7574462890625,0.9517312049865724,0.5139567852020264,0.3599355816841125,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7569274902344,0.7706048488616943,0.2742977142333984,0.2627562880516052,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.7562866210937,0.675054669380188,0.182725042104721,0.8368029594421387,284.7572631835937,284.95001220703125,295.1065979003906,288.1034851074219,295.1077880859375,297.2080993652344,282.75885009765625,1.0,0.5071448087692261,1.0,1.0,0.0,1.0,-2.6017956733703613,2.601790189743042,5.436940682557179e-06,2.006798505783081,0.8921499848365784,0.8921499848365784,0.0,132.8390350341797,139.0,38145.8125,-0.0,1594.8831787109375,1.0,278.8420715332031,281.34844970703125,291.0518493652344,293.4893798828125,293.1499938964844,293.1499938964844,279.1499938964844,36294.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289841651916504,1.0,0.0,0.0,3.632820844650269,3.632844924926758,8.806052846921375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.564453125,0.0,1516.3349609375,1895.4371337890625,0.0,3671.826416015625,0.9016515612602234,1.0,0.0,3.0,1.0,0.0
12066480,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.75701904296875,0.7958479523658752,0.3018523454666137,0.2742459774017334,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.75738525390625,0.9100796580314636,0.4555547833442688,0.4334664940834045,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.7574462890625,0.9517312049865724,0.5139567852020264,0.3599355816841125,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7569274902344,0.7706048488616943,0.2742977142333984,0.2627562880516052,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.7562866210937,0.675054669380188,0.182725042104721,0.8368029594421387,284.7572631835937,284.95001220703125,295.1065979003906,288.1034851074219,295.1077880859375,297.2080993652344,282.75885009765625,1.0,0.5071448087692261,1.0,1.0,0.0,1.0,-2.6017956733703613,2.601790189743042,5.436940682557179e-06,2.006798505783081,0.8921499848365784,0.8921499848365784,0.0,132.8390350341797,139.0,38145.8125,-0.0,1594.8831787109375,1.0,278.8420715332031,281.34844970703125,291.0518493652344,293.4893798828125,293.1499938964844,293.1499938964844,279.1499938964844,36294.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289841651916504,1.0,0.0,0.0,3.632820844650269,3.632844924926758,8.806052846921375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.564453125,0.0,1516.3349609375,1895.4371337890625,0.0,3671.826416015625,0.9016515612602234,1.0,0.0,3.0,1.0,0.0
12066540,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.95654296875,0.7930541038513184,0.302142322063446,0.2743798494338989,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9569396972656,0.9062347412109376,0.4553243815898895,0.4330793917179107,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.95703125,0.9503148794174194,0.5176024436950684,0.3623453974723816,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9564208984375,0.7682170271873474,0.2748346030712127,0.2631475329399109,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9556884765625,0.6728006601333618,0.1830553114414215,0.8378527164459229,284.956787109375,284.95001220703125,295.0531616210937,288.0967102050781,295.0542907714844,297.2178649902344,282.9586486816406,1.0,0.5091169476509094,1.0,1.0,0.0,1.0,-2.606111526489258,2.6061060428619385,5.454847268993035e-06,2.0100553035736084,0.8938578367233276,0.8938578367233276,0.0,134.89700317382812,142.0,37083.48046875,-0.0,1610.03173828125,1.0,279.1416015625,281.5806579589844,291.0237121582031,293.372802734375,293.1499938964844,293.1499938964844,279.45001220703125,36090.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910674512386322,1.0,0.0,0.0,3.628669261932373,3.628693103790283,8.785936529420724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.685546875,0.0,1510.2412109375,1895.4371337890625,0.0,3502.862548828125,0.9005911350250244,1.0,0.0,3.0,1.0,0.0
12066600,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.95654296875,0.7930541038513184,0.302142322063446,0.2743798494338989,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9569396972656,0.9062347412109376,0.4553243815898895,0.4330793917179107,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.95703125,0.9503148794174194,0.5176024436950684,0.3623453974723816,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9564208984375,0.7682170271873474,0.2748346030712127,0.2631475329399109,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9556884765625,0.6728006601333618,0.1830553114414215,0.8378527164459229,284.956787109375,284.95001220703125,295.0531616210937,288.0967102050781,295.0542907714844,297.2178649902344,282.9586486816406,1.0,0.5091169476509094,1.0,1.0,0.0,1.0,-2.606111526489258,2.6061060428619385,5.454847268993035e-06,2.0100553035736084,0.8938578367233276,0.8938578367233276,0.0,134.89700317382812,142.0,37083.48046875,-0.0,1610.03173828125,1.0,279.1416015625,281.5806579589844,291.0237121582031,293.372802734375,293.1499938964844,293.1499938964844,279.45001220703125,36090.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910674512386322,1.0,0.0,0.0,3.628669261932373,3.628693103790283,8.785936529420724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.685546875,0.0,1510.2412109375,1895.4371337890625,0.0,3502.862548828125,0.9005911350250244,1.0,0.0,3.0,1.0,0.0
12066660,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.10565185546875,0.7920211553573608,0.3024911284446716,0.2746442258358001,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9047480821609496,0.455479234457016,0.4331384897232055,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.23681640625,0.9500238299369812,0.5197635293006897,0.3637716472148895,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1050109863281,0.7674044370651245,0.2753253281116485,0.2635683417320251,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1011962890625,0.6720981597900391,0.1834258288145065,0.8393561244010925,285.1070556640625,284.95001220703125,295.02667236328125,288.0923767089844,295.0277404785156,297.22491455078125,283.1169128417969,1.0,0.5103710293769836,1.0,1.0,0.0,1.0,-2.6105239391326904,2.610518455505371,5.473315468407236e-06,2.0134494304656982,0.8963795900344849,0.8963795900344849,0.0,135.9102783203125,142.0,36150.01953125,-0.0,1620.71142578125,1.0,279.4023742675781,281.7645874023437,290.99639892578125,293.24029541015625,293.1499938964844,293.1499938964844,279.45001220703125,35948.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994735479354858,1.0,0.0,0.0,3.630007028579712,3.630030870437622,8.792416110736667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.56298828125,0.0,1510.6573486328125,1895.4371337890625,0.0,3398.676513671875,0.9008281230926514,1.0,0.0,3.0,1.0,0.0
12066720,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1568603515625,0.7914654016494751,0.3029376268386841,0.275061547756195,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.15728759765625,0.9038077592849731,0.4557254612445831,0.43339604139328,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1573791503906,0.9501787424087524,0.5218212604522705,0.3652318716049194,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.15673828125,0.7670153379440308,0.2758995294570923,0.264108270406723,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.15606689453125,0.6718264222145081,0.1838873624801635,0.8413849472999573,285.1571350097656,284.95001220703125,295.00347900390625,288.08795166015625,295.0044860839844,297.2326965332031,283.1589660644531,1.0,0.5116661190986633,1.0,1.0,0.0,1.0,-2.616174459457397,2.616168737411499,5.497033725987421e-06,2.017807006835937,0.8982476592063904,0.8982476592063904,0.0,136.75588989257812,145.0,36084.2890625,-0.0,1632.419677734375,1.0,279.4415588378906,281.81158447265625,291.0230407714844,293.3048095703125,293.1499938964844,293.1499938964844,279.75,35839.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946610689163208,1.0,0.0,0.0,3.633885383605957,3.633909225463867,8.811213660919748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.265625,0.0,1514.118408203125,1895.4371337890625,0.0,3353.768798828125,0.9015854001045228,1.0,0.0,3.0,1.0,0.0
12066780,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.35479736328125,0.7900382280349731,0.3039462864398956,0.2759739458560943,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.35516357421875,0.9016135931015016,0.4564343392848968,0.4340550303459167,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3552551269531,0.9501503109931946,0.5263224840164185,0.3683459162712097,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.35467529296875,0.7660336494445801,0.2772253155708313,0.2653617560863495,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3540344238281,0.6711806654930115,0.1849822998046875,0.8463094234466553,285.35504150390625,284.95001220703125,294.9578857421875,288.0770263671875,294.95880126953125,297.2488708496094,283.3567199707031,1.0,0.5146927833557129,1.0,1.0,0.0,1.0,-2.629225730895996,2.6292202472686768,5.552069524128456e-06,2.0278987884521484,0.9052625894546508,0.9052625894546508,0.0,138.79315185546875,148.0,35115.84765625,-0.0,1660.01171875,1.0,279.7416687011719,282.0387268066406,291.0228271484375,293.24542236328125,293.1499938964844,293.1499938964844,279.45001220703125,35572.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809750080108643,1.0,0.0,0.0,3.64906907081604,3.64909291267395,8.885000397640397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.958984375,0.0,1528.93798828125,1895.4371337890625,0.0,3225.717529296875,0.9047974348068236,1.0,0.0,3.0,1.0,0.0
12066840,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.35479736328125,0.7900382280349731,0.3039462864398956,0.2759739458560943,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.35516357421875,0.9016135931015016,0.4564343392848968,0.4340550303459167,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3552551269531,0.9501503109931946,0.5263224840164185,0.3683459162712097,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.35467529296875,0.7660336494445801,0.2772253155708313,0.2653617560863495,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3540344238281,0.6711806654930115,0.1849822998046875,0.8463094234466553,285.35504150390625,284.95001220703125,294.9578857421875,288.0770263671875,294.95880126953125,297.2488708496094,283.3567199707031,1.0,0.5146927833557129,1.0,1.0,0.0,1.0,-2.629225730895996,2.6292202472686768,5.552069524128456e-06,2.0278987884521484,0.9052625894546508,0.9052625894546508,0.0,138.79315185546875,148.0,35115.84765625,-0.0,1660.01171875,1.0,279.7416687011719,282.0387268066406,291.0228271484375,293.24542236328125,293.1499938964844,293.1499938964844,279.45001220703125,35572.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809750080108643,1.0,0.0,0.0,3.64906907081604,3.64909291267395,8.885000397640397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.958984375,0.0,1528.93798828125,1895.4371337890625,0.0,3225.717529296875,0.9047974348068236,1.0,0.0,3.0,1.0,0.0
12066900,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2279052734375,0.788873016834259,0.3040005266666412,0.2763263285160064,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2257080078125,0.9000588655471802,0.4563541114330292,0.4342966079711914,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.22515869140625,0.9495697617530824,0.5279905796051025,0.3697932958602905,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2285461425781,0.7651824951171875,0.2776302099227905,0.2659574747085571,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2323913574219,0.6705593466758728,0.18537138402462,0.8488025665283203,285.2264404296875,284.95001220703125,294.936767578125,288.0707397460937,294.9376525878906,297.2511291503906,283.2163391113281,1.0,0.5163031220436096,1.0,1.0,0.0,1.0,-2.635395765304565,2.635390043258667,5.578335731115658e-06,2.032744646072388,0.9058954119682312,0.9058954119682312,0.0,140.05714416503906,148.0,36079.9765625,-0.0,1674.4888916015625,1.0,279.49853515625,281.8751220703125,291.115478515625,293.4869689941406,293.1499938964844,293.1499938964844,279.45001220703125,35608.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905507326126099,1.0,0.0,0.0,3.656765937805176,3.656790018081665,8.922522169996228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.662109375,0.0,1537.7744140625,1895.4371337890625,0.0,3315.357421875,0.9064871668815612,1.0,0.0,3.0,1.0,0.0
12066960,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1710510253906,0.7863314151763916,0.3035605847835541,0.2761708498001098,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1706237792969,0.8971111178398132,0.4557498693466186,0.4339955747127533,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1705017089844,0.9473572969436646,0.5290618538856506,0.3707434833049774,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.17120361328125,0.7631736993789673,0.2776715457439422,0.2662070393562317,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1719665527344,0.6688573360443115,0.1854844838380813,0.8501613736152649,285.1707763671875,284.95001220703125,294.9168395996094,288.0638732910156,294.91766357421875,297.2469482421875,283.168701171875,1.0,0.5177809000015259,1.0,1.0,0.0,1.0,-2.637927293777466,2.6379218101501465,5.589228749158792e-06,2.034780502319336,0.9067635536193848,0.9067635536193848,0.0,141.831787109375,151.0,36193.75390625,-0.0,1686.0926513671875,1.0,279.4576721191406,281.82305908203125,291.12554931640625,293.4838562011719,293.1499938964844,293.1499938964844,279.1499938964844,35667.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898102343082428,1.0,0.0,0.0,3.662363767623901,3.662387609481812,8.949859306994767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.36865234375,0.0,1544.4683837890625,1895.4371337890625,0.0,3385.88916015625,0.9078054428100586,1.0,0.0,3.0,1.0,0.0
12067020,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9598388671875,0.7795465588569641,0.3019405007362366,0.2750909924507141,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9593505859375,0.8894570469856262,0.4536701738834381,0.4324732720851898,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9591979980469,0.9408568143844604,0.5303191542625427,0.3719322979450226,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9599914550781,0.7576311826705933,0.2770771980285644,0.266022115945816,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9608764648437,0.6639076471328735,0.1851375252008438,0.8502493500709534,284.9595031738281,284.95001220703125,294.8807373046875,288.0483703613281,294.8814697265625,297.2308959960937,282.95709228515625,1.0,0.5202619433403015,1.0,1.0,0.0,1.0,-2.636120080947876,2.6361145973205566,5.581746336247306e-06,2.033470869064331,0.9051920175552368,0.9051920175552368,0.0,145.97412109375,154.0,37181.73046875,-0.0,1702.1063232421875,1.0,279.1581115722656,281.5846862792969,291.1288146972656,293.5746154785156,293.1499938964844,293.1499938964844,278.8500061035156,35873.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180831909179688,1.0,0.0,0.0,3.667866945266724,3.667891025543213,8.976776939562114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.517578125,0.0,1552.1846923828125,1895.4371337890625,0.0,3571.45849609375,0.9091690182685852,1.0,0.0,3.0,1.0,0.0
12067080,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9598388671875,0.7795465588569641,0.3019405007362366,0.2750909924507141,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9593505859375,0.8894570469856262,0.4536701738834381,0.4324732720851898,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9591979980469,0.9408568143844604,0.5303191542625427,0.3719322979450226,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9599914550781,0.7576311826705933,0.2770771980285644,0.266022115945816,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9608764648437,0.6639076471328735,0.1851375252008438,0.8502493500709534,284.9595031738281,284.95001220703125,294.8807373046875,288.0483703613281,294.8814697265625,297.2308959960937,282.95709228515625,1.0,0.5202619433403015,1.0,1.0,0.0,1.0,-2.636120080947876,2.6361145973205566,5.581746336247306e-06,2.033470869064331,0.9051920175552368,0.9051920175552368,0.0,145.97412109375,154.0,37181.73046875,-0.0,1702.1063232421875,1.0,279.1581115722656,281.5846862792969,291.1288146972656,293.5746154785156,293.1499938964844,293.1499938964844,278.8500061035156,35873.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180831909179688,1.0,0.0,0.0,3.667866945266724,3.667891025543213,8.976776939562114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.517578125,0.0,1552.1846923828125,1895.4371337890625,0.0,3571.45849609375,0.9091690182685852,1.0,0.0,3.0,1.0,0.0
12067140,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7452087402344,0.7720754742622375,0.299792617559433,0.2734375894069671,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.74468994140625,0.8810913562774658,0.4509156942367553,0.4302000999450683,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.7445373535156,0.9334061145782472,0.5309184193611145,0.3725765943527221,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.745361328125,0.7514153122901917,0.2759081721305847,0.265217125415802,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7462463378906,0.6581439971923828,0.1842588186264038,0.8476934432983398,284.744873046875,284.95001220703125,294.8500061035156,288.0303649902344,294.8506164550781,297.2107849121094,282.742431640625,1.0,0.5220836997032166,1.0,1.0,0.0,1.0,-2.6281418800354004,2.628136157989502,5.548045464820461e-06,2.0273337364196777,0.900728404521942,0.900728404521942,0.0,150.27713012695312,157.0,38069.2734375,-0.0,1709.9014892578125,1.0,278.85809326171875,281.3452453613281,291.0959167480469,293.6040344238281,293.1499938964844,293.1499938964844,278.54998779296875,36135.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341585040092468,1.0,0.0,0.0,3.663674831390381,3.663699150085449,8.956269539339701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.0458984375,0.0,1549.4552001953125,1895.4371337890625,0.0,3719.198486328125,0.9084054231643676,1.0,0.0,3.0,1.0,0.0
12067200,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7452087402344,0.7720754742622375,0.299792617559433,0.2734375894069671,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.74468994140625,0.8810913562774658,0.4509156942367553,0.4302000999450683,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.7445373535156,0.9334061145782472,0.5309184193611145,0.3725765943527221,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.745361328125,0.7514153122901917,0.2759081721305847,0.265217125415802,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7462463378906,0.6581439971923828,0.1842588186264038,0.8476934432983398,284.744873046875,284.95001220703125,294.8500061035156,288.0303649902344,294.8506164550781,297.2107849121094,282.742431640625,1.0,0.5220836997032166,1.0,1.0,0.0,1.0,-2.6281418800354004,2.628136157989502,5.548045464820461e-06,2.0273337364196777,0.900728404521942,0.900728404521942,0.0,150.27713012695312,157.0,38069.2734375,-0.0,1709.9014892578125,1.0,278.85809326171875,281.3452453613281,291.0959167480469,293.6040344238281,293.1499938964844,293.1499938964844,278.54998779296875,36135.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341585040092468,1.0,0.0,0.0,3.663674831390381,3.663699150085449,8.956269539339701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.0458984375,0.0,1549.4552001953125,1895.4371337890625,0.0,3719.198486328125,0.9084054231643676,1.0,0.0,3.0,1.0,0.0
12067260,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5615234375,0.7672634720802307,0.2981942594051361,0.2722004055976867,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5600891113281,0.8756990432739258,0.4488603174686432,0.4284857213497162,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.5596618652344,0.9285823702812196,0.5310763120651245,0.3728610873222351,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.5618896484375,0.747385561466217,0.2749351263046264,0.2644926607608795,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5643920898437,0.6543325185775757,0.1834866255521774,0.8450989723205566,284.560546875,284.95001220703125,294.8317565917969,288.0174865722656,294.83233642578125,297.1968078613281,282.5539855957031,1.0,0.5229883193969727,1.0,1.0,0.0,1.0,-2.6209511756896973,2.620945692062378,5.517718363989843e-06,2.021782159805298,0.8956282138824463,0.8956282138824463,0.0,153.0167999267578,157.0,38926.15625,-0.0,1711.7906494140625,1.0,278.5779113769531,281.1346435546875,291.09246826171875,293.682373046875,293.1499938964844,293.1499938964844,278.54998779296875,36355.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450404047966005,1.0,0.0,0.0,3.654676198959351,3.65470027923584,8.912326734389353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.31640625,0.0,1541.0382080078125,1895.4371337890625,0.0,3818.17431640625,0.9065183997154236,1.0,0.0,3.0,1.0,0.0
12067320,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5307006835937,0.7647944092750549,0.2973711490631103,0.2714962065219879,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.5301818847656,0.8729451894760132,0.4477924406528473,0.4275240898132324,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.530029296875,0.9260814189910888,0.5311320424079895,0.3729189038276672,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.53082275390625,0.7453180551528931,0.2744103670120239,0.2640533745288849,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.53173828125,0.6523633599281311,0.1830597817897796,0.8434884548187256,284.53033447265625,284.95001220703125,294.8227844238281,288.0108947753906,294.8233642578125,297.1898193359375,282.5279235839844,1.0,0.5233524441719055,1.0,1.0,0.0,1.0,-2.616556167602539,2.61655068397522,5.499196959135588e-06,2.018376111984253,0.8934053778648376,0.8934053778648376,0.0,154.3978271484375,160.0,38888.55078125,-0.0,1711.626708984375,1.0,278.55816650390625,281.1093139648437,291.0600891113281,293.6192932128906,293.1499938964844,293.1499938964844,278.8500061035156,36438.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466644525527954,1.0,0.0,0.0,3.6482784748077393,3.648302555084229,8.881150392880954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.796875,0.0,1534.53369140625,1895.4371337890625,0.0,3832.86376953125,0.9051679372787476,1.0,0.0,3.0,1.0,0.0
12067380,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.70166015625,0.759833574295044,0.2963314354419708,0.2702572047710418,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.70196533203125,0.8671757578849792,0.4460375607013702,0.4255400896072387,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7020874023437,0.9216526746749878,0.5330979228019714,0.3739561140537262,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.7015686035156,0.7410955429077148,0.2737698554992676,0.2632708847522735,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7009582519531,0.6482799649238586,0.1824459880590438,0.840280294418335,284.7018737792969,284.95001220703125,294.79693603515625,287.9909362792969,294.7974853515625,297.18560791015625,282.7033386230469,1.0,0.5245012640953064,1.0,1.0,0.0,1.0,-2.609123468399048,2.6091179847717285,5.467652044899296e-06,2.012471437454224,0.8914567232131958,0.8914567232131958,0.0,157.48114013671875,163.0,37661.94140625,-0.0,1714.6746826171875,1.0,278.84210205078125,281.3163146972656,290.933349609375,293.345703125,293.1499938964844,293.1499938964844,279.1499938964844,36366.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930574893951416,1.0,0.0,0.0,3.6337203979492174,3.633744478225708,8.810413874016376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.95947265625,0.0,1517.8609619140625,1895.4371337890625,0.0,3686.409912109375,0.9019010066986084,1.0,0.0,3.0,1.0,0.0
12067440,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.70166015625,0.759833574295044,0.2963314354419708,0.2702572047710418,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.70196533203125,0.8671757578849792,0.4460375607013702,0.4255400896072387,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7020874023437,0.9216526746749878,0.5330979228019714,0.3739561140537262,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.7015686035156,0.7410955429077148,0.2737698554992676,0.2632708847522735,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7009582519531,0.6482799649238586,0.1824459880590438,0.840280294418335,284.7018737792969,284.95001220703125,294.79693603515625,287.9909362792969,294.7974853515625,297.18560791015625,282.7033386230469,1.0,0.5245012640953064,1.0,1.0,0.0,1.0,-2.609123468399048,2.6091179847717285,5.467652044899296e-06,2.012471437454224,0.8914567232131958,0.8914567232131958,0.0,157.48114013671875,163.0,37661.94140625,-0.0,1714.6746826171875,1.0,278.84210205078125,281.3163146972656,290.933349609375,293.345703125,293.1499938964844,293.1499938964844,279.1499938964844,36366.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930574893951416,1.0,0.0,0.0,3.6337203979492174,3.633744478225708,8.810413874016376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.95947265625,0.0,1517.8609619140625,1895.4371337890625,0.0,3686.409912109375,0.9019010066986084,1.0,0.0,3.0,1.0,0.0
