time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12067500,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8431396484375,0.7585112452507019,0.2962994277477264,0.2701228559017181,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.845458984375,0.8654845952987671,0.4457041323184967,0.4250964224338531,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.84619140625,0.9208695888519288,0.5346695780754089,0.3749356567859649,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,282.842529296875,0.739970862865448,0.2738440036773681,0.2632568478584289,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8385314941406,0.6471983194351196,0.1824611127376556,0.8400551080703735,284.8447265625,284.95001220703125,294.7845153808594,287.9808349609375,294.7850341796875,297.18914794921875,282.8552551269531,1.0,0.5252609848976135,1.0,1.0,0.0,1.0,-2.609314680099488,2.609309196472168,5.468348263093503e-06,2.0125672817230225,0.8921239376068115,0.8921239376068115,0.0,158.57293701171875,163.0,36669.45703125,-0.0,1719.8077392578125,1.0,279.0982971191406,281.4940795898437,290.88037109375,293.16943359375,293.1499938964844,293.1499938964844,279.1499938964844,36266.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182823300361632,1.0,0.0,0.0,3.628858804702759,3.628882646560669,8.786853982201137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.5244140625,0.0,1511.75439453125,1895.4371337890625,0.0,3573.298095703125,0.9007885456085204,1.0,0.0,3.0,1.0,0.0
12067560,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.89898681640625,0.7577605843544006,0.2964857220649719,0.2702632546424866,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8993530273437,0.864386260509491,0.4456322491168976,0.4249803423881531,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8995056152344,0.9207863807678224,0.5364963412284851,0.3761788606643677,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8988952636719,0.7393509149551392,0.2741245031356811,0.2634820342063904,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.898193359375,0.646626889705658,0.1826605498790741,0.8407695293426514,284.8992614746094,284.95001220703125,294.7723693847656,287.9706115722656,294.7728881835937,297.1954040527344,282.9010009765625,1.0,0.526194155216217,1.0,1.0,0.0,1.0,-2.6119632720947266,2.6119577884674072,5.4793858907942194e-06,2.014575719833374,0.8923816084861755,0.8923816084861755,0.0,159.4709930419922,166.0,36530.5,-0.0,1727.624755859375,1.0,279.1416931152344,281.5460205078125,290.89190673828125,293.2108459472656,293.1499938964844,293.1499938964844,279.45001220703125,36171.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111329913139344,1.0,0.0,0.0,3.626563787460327,3.626587629318237,8.775744504418981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.51806640625,0.0,1508.525390625,1895.4371337890625,0.0,3507.115478515625,0.9001764059066772,1.0,0.0,3.0,1.0,0.0
12067620,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0975952148437,0.756698489189148,0.2971725463867187,0.2708489000797272,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0979919433594,0.8626564145088196,0.4458891153335571,0.4251593649387359,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0981140136719,0.9210705161094666,0.5405045747756958,0.3789178729057312,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0975036621094,0.7385759949684143,0.2750374972820282,0.2642973661422729,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0968322753906,0.6460518836975098,0.1834104508161544,0.8439199328422546,285.0978698730469,284.95001220703125,294.7490234375,287.94989013671875,294.74951171875,297.21063232421875,283.0996398925781,1.0,0.528495728969574,1.0,1.0,0.0,1.0,-2.62093472480774,2.62092924118042,5.517047156899935e-06,2.0214738845825195,0.8959685564041138,0.8959685564041138,0.0,161.26834106445312,169.0,35472.19140625,-0.0,1748.64453125,1.0,279.4414978027344,281.7748413085937,290.8798828125,293.1271057128906,293.1499938964844,293.1499938964844,279.75,35924.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940891027450562,1.0,0.0,0.0,3.6286113262176514,3.6286351680755615,8.78565629136574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.4609375,0.0,1508.940673828125,1895.4371337890625,0.0,3348.4267578125,0.9004654884338379,1.0,0.0,3.0,1.0,0.0
12067680,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0975952148437,0.756698489189148,0.2971725463867187,0.2708489000797272,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0979919433594,0.8626564145088196,0.4458891153335571,0.4251593649387359,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0981140136719,0.9210705161094666,0.5405045747756958,0.3789178729057312,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0975036621094,0.7385759949684143,0.2750374972820282,0.2642973661422729,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0968322753906,0.6460518836975098,0.1834104508161544,0.8439199328422546,285.0978698730469,284.95001220703125,294.7490234375,287.94989013671875,294.74951171875,297.21063232421875,283.0996398925781,1.0,0.528495728969574,1.0,1.0,0.0,1.0,-2.62093472480774,2.62092924118042,5.517047156899935e-06,2.0214738845825195,0.8959685564041138,0.8959685564041138,0.0,161.26834106445312,169.0,35472.19140625,-0.0,1748.64453125,1.0,279.4414978027344,281.7748413085937,290.8798828125,293.1271057128906,293.1499938964844,293.1499938964844,279.75,35924.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940891027450562,1.0,0.0,0.0,3.6286113262176514,3.6286351680755615,8.78565629136574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.4609375,0.0,1508.940673828125,1895.4371337890625,0.0,3348.4267578125,0.9004654884338379,1.0,0.0,3.0,1.0,0.0
12067740,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2472839355469,0.7560887336730957,0.2976088225841522,0.2712137699127197,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2492980957031,0.8617027997970581,0.4461429715156555,0.4253623187541961,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9211333394050598,0.5427483320236206,0.380434900522232,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.24676513671875,0.7381644248962402,0.2756243944168091,0.2648335099220276,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.24322509765625,0.6457952857017517,0.1839123368263244,0.8461203575134277,285.24871826171875,284.95001220703125,294.7369689941406,287.93865966796875,294.7374572753906,297.21905517578125,283.2579345703125,1.0,0.5299232006072998,1.0,1.0,0.0,1.0,-2.6267268657684326,2.6267213821411133,5.541467089642538e-06,2.0259451866149902,0.8995224833488464,0.8995224833488464,0.0,162.35855102539062,169.0,34522.03515625,-0.0,1761.9683837890625,1.0,279.704345703125,281.958251953125,290.8485717773437,292.9956970214844,293.1499938964844,293.1499938964844,279.75,35767.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834771513938904,1.0,0.0,0.0,3.63365650177002,3.6336803436279297,8.810104077383585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.12451171875,0.0,1513.3306884765625,1895.4371337890625,0.0,3249.15771484375,0.9015179872512816,1.0,0.0,3.0,1.0,0.0
12067800,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2943420410156,0.7557340264320374,0.2980625927448272,0.2716511189937591,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.294677734375,0.8610453605651855,0.446452647447586,0.4256782829761505,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2947998046875,0.921393871307373,0.544785737991333,0.3818764984607696,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.29425048828125,0.7379559278488159,0.276208758354187,0.2654018402099609,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2936096191406,0.6457307934761047,0.1844203472137451,0.8484476208686829,285.2945861816406,284.95001220703125,294.7267150878906,287.9288330078125,294.7272033691406,297.2271423339844,283.29620361328125,1.0,0.5312818884849548,1.0,1.0,0.0,1.0,-2.632842779159546,2.6328370571136475,5.567314019572223e-06,2.030668258666992,0.9021674990653992,0.9021674990653992,0.0,163.28701782226562,172.0,34450.03125,-0.0,1775.09375,1.0,279.74169921875,282.00054931640625,290.86962890625,293.0538330078125,293.1499938964844,293.1499938964844,279.45001220703125,35657.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879408597946167,1.0,0.0,0.0,3.640636682510376,3.640660524368286,8.843984460327192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.5888671875,0.0,1520.2196044921875,1895.4371337890625,0.0,3211.03759765625,0.9029691815376282,1.0,0.0,3.0,1.0,0.0
12067860,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1102905273437,0.753017783164978,0.2975887060165405,0.2717624008655548,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1098327636719,0.8576771020889282,0.4456625580787658,0.4255094230175018,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.10968017578125,0.9193536639213562,0.547244131565094,0.384093165397644,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.11041259765625,0.735934317111969,0.2765134274959564,0.2661113142967224,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1112060546875,0.6441791653633118,0.1848477721214294,0.8519570827484131,285.1099853515625,284.95001220703125,294.7054443359375,287.907470703125,294.7059020996094,297.2260437011719,283.1078491210937,1.0,0.5341408848762512,1.0,1.0,0.0,1.0,-2.6405179500579834,2.640512228012085,5.600135864369804e-06,2.0367419719696045,0.9028542637825012,0.9028542637825012,0.0,166.30027770996094,175.0,35481.0078125,-0.0,1799.951416015625,1.0,279.4578552246094,281.7843017578125,290.9663391113281,293.2822570800781,293.1499938964844,293.1499938964844,279.1499938964844,35754.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959968686103821,1.0,0.0,0.0,3.650691986083984,3.6507160663604736,8.892905611901369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.484375,0.0,1532.1015625,1895.4371337890625,0.0,3366.241455078125,0.9052529335021972,1.0,0.0,3.0,1.0,0.0
12067920,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1102905273437,0.753017783164978,0.2975887060165405,0.2717624008655548,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1098327636719,0.8576771020889282,0.4456625580787658,0.4255094230175018,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.10968017578125,0.9193536639213562,0.547244131565094,0.384093165397644,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.11041259765625,0.735934317111969,0.2765134274959564,0.2661113142967224,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1112060546875,0.6441791653633118,0.1848477721214294,0.8519570827484131,285.1099853515625,284.95001220703125,294.7054443359375,287.907470703125,294.7059020996094,297.2260437011719,283.1078491210937,1.0,0.5341408848762512,1.0,1.0,0.0,1.0,-2.6405179500579834,2.640512228012085,5.600135864369804e-06,2.0367419719696045,0.9028542637825012,0.9028542637825012,0.0,166.30027770996094,175.0,35481.0078125,-0.0,1799.951416015625,1.0,279.4578552246094,281.7843017578125,290.9663391113281,293.2822570800781,293.1499938964844,293.1499938964844,279.1499938964844,35754.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959968686103821,1.0,0.0,0.0,3.650691986083984,3.6507160663604736,8.892905611901369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.484375,0.0,1532.1015625,1895.4371337890625,0.0,3366.241455078125,0.9052529335021972,1.0,0.0,3.0,1.0,0.0
12067980,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.899169921875,0.7478778958320618,0.2958978414535522,0.2706161737442016,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8986511230469,0.8518592119216919,0.4435053467750549,0.4239088594913482,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8984680175781,0.9142277240753174,0.5481824278831482,0.3850650489330292,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8992919921875,0.7317883968353271,0.2757890224456787,0.2658010721206665,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9001770019531,0.6405760645866394,0.1844348758459091,0.8517383337020874,284.8988037109375,284.95001220703125,294.6850891113281,287.8858642578125,294.6855163574219,297.2109375,282.8963928222656,1.0,0.536414384841919,1.0,1.0,0.0,1.0,-2.637757062911988,2.637751340866089,5.588568001257954e-06,2.0346789360046387,0.9004733562469482,0.9004733562469482,0.0,170.3987579345703,178.0,36431.19140625,-0.0,1814.2886962890625,1.0,279.1583251953125,281.5458679199219,290.9650573730469,293.3656311035156,293.1499938964844,293.1499938964844,278.8500061035156,35965.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157778024673462,1.0,0.0,0.0,3.65277910232544,3.6528031826019287,8.903077173272322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.11474609375,0.0,1536.00341796875,1895.4371337890625,0.0,3550.1435546875,0.905855655670166,1.0,0.0,3.0,1.0,0.0
12068040,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.899169921875,0.7478778958320618,0.2958978414535522,0.2706161737442016,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8986511230469,0.8518592119216919,0.4435053467750549,0.4239088594913482,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8984680175781,0.9142277240753174,0.5481824278831482,0.3850650489330292,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8992919921875,0.7317883968353271,0.2757890224456787,0.2658010721206665,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9001770019531,0.6405760645866394,0.1844348758459091,0.8517383337020874,284.8988037109375,284.95001220703125,294.6850891113281,287.8858642578125,294.6855163574219,297.2109375,282.8963928222656,1.0,0.536414384841919,1.0,1.0,0.0,1.0,-2.637757062911988,2.637751340866089,5.588568001257954e-06,2.0346789360046387,0.9004733562469482,0.9004733562469482,0.0,170.3987579345703,178.0,36431.19140625,-0.0,1814.2886962890625,1.0,279.1583251953125,281.5458679199219,290.9650573730469,293.3656311035156,293.1499938964844,293.1499938964844,278.8500061035156,35965.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157778024673462,1.0,0.0,0.0,3.65277910232544,3.6528031826019287,8.903077173272322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.11474609375,0.0,1536.00341796875,1895.4371337890625,0.0,3550.1435546875,0.905855655670166,1.0,0.0,3.0,1.0,0.0
12068100,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.74822998046875,0.7451059818267822,0.2948569059371948,0.2698463201522827,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.74578857421875,0.8487425446510315,0.4421751797199249,0.422844797372818,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.744873046875,0.9114527106285096,0.5484021902084351,0.3853649199008941,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.748779296875,0.7294725179672241,0.2752106189727783,0.2654213607311249,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.7529296875,0.6385066509246826,0.1840283125638961,0.8506562113761902,284.7464599609375,284.95001220703125,294.6752014160156,287.8749694824219,294.6756286621094,297.2018737792969,282.7353210449219,1.0,0.53731769323349,1.0,1.0,0.0,1.0,-2.6341593265533447,2.6341536045074463,5.573338512476767e-06,2.0319063663482666,0.8976507782936096,0.8976507782936096,0.0,172.49783325195312,178.0,37289.75390625,-0.0,1818.3731689453125,1.0,278.9012451171875,281.3625183105469,290.9738464355469,293.4798889160156,293.1499938964844,293.1499938964844,278.8500061035156,36106.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266613125801086,1.0,0.0,0.0,3.650408744812012,3.650432825088501,8.891525453691429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.001953125,0.0,1534.4166259765625,1895.4371337890625,0.0,3650.501220703125,0.9053834080696106,1.0,0.0,3.0,1.0,0.0
12068160,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.68505859375,0.7421531677246094,0.2936902046203613,0.2689066231250763,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6845397949219,0.8454532623291016,0.440689742565155,0.421574056148529,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.6843566894531,0.9084888696670532,0.548456609249115,0.385484904050827,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.6851806640625,0.7269650101661682,0.2745008766651153,0.2648808062076568,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.68603515625,0.6362468600273132,0.1834998577833175,0.8489164113998413,284.6846923828125,284.95001220703125,294.66552734375,287.8640441894531,294.6659240722656,297.191650390625,282.6822814941406,1.0,0.5380546450614929,1.0,1.0,0.0,1.0,-2.628909111022949,2.62890362739563,5.551135018322384e-06,2.027851819992065,0.8952130675315857,0.8952130675315857,0.0,174.64833068847656,166.0,37289.671875,-0.0,1820.21923828125,1.0,278.8581848144531,281.3069763183594,290.9287109375,293.38922119140625,293.1499938964844,293.1499938964844,279.1499938964844,36234.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931700587272644,1.0,0.0,0.0,3.644922018051148,3.6449460983276367,8.86481700490549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.0390625,0.0,1529.279052734375,1895.4371337890625,0.0,3696.71923828125,0.9042794108390808,1.0,0.0,3.0,1.0,0.0
12068220,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8512268066406,0.7432962656021118,0.29278165102005,0.2675743699073791,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8515014648437,0.8468180298805237,0.4391147792339325,0.4195490479469299,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.85162353515625,0.9125906229019164,0.5504457950592041,0.3863644003868103,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8511657714844,0.728422224521637,0.2739745378494262,0.2639878392219543,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.85064697265625,0.6374083757400513,0.1830553561449051,0.8454346060752869,284.8514404296875,284.95001220703125,294.64666748046875,287.8420104980469,294.6470642089844,297.1881408691406,282.8526306152344,1.0,0.5348973870277405,1.0,1.0,0.0,1.0,-2.6206674575805664,2.620661973953247,5.516095370694529e-06,2.021352767944336,0.895230770111084,0.895230770111084,0.0,171.8343963623047,154.0,36080.7890625,-0.0,1795.4466552734375,1.0,279.1421203613281,281.5096130371094,290.7899780273437,293.1072082519531,293.1499938964844,293.1499938964844,279.45001220703125,36147.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166836142539978,1.0,0.0,0.0,3.63855242729187,3.63857650756836,8.83386178429646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.51416015625,0.0,1521.5709228515625,1895.4371337890625,0.0,3558.52197265625,0.9028285145759584,1.0,0.0,3.0,1.0,0.0
12068280,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8512268066406,0.7432962656021118,0.29278165102005,0.2675743699073791,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8515014648437,0.8468180298805237,0.4391147792339325,0.4195490479469299,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.85162353515625,0.9125906229019164,0.5504457950592041,0.3863644003868103,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8511657714844,0.728422224521637,0.2739745378494262,0.2639878392219543,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.85064697265625,0.6374083757400513,0.1830553561449051,0.8454346060752869,284.8514404296875,284.95001220703125,294.64666748046875,287.8420104980469,294.6470642089844,297.1881408691406,282.8526306152344,1.0,0.5348973870277405,1.0,1.0,0.0,1.0,-2.6206674575805664,2.620661973953247,5.516095370694529e-06,2.021352767944336,0.895230770111084,0.895230770111084,0.0,171.8343963623047,154.0,36080.7890625,-0.0,1795.4466552734375,1.0,279.1421203613281,281.5096130371094,290.7899780273437,293.1072082519531,293.1499938964844,293.1499938964844,279.45001220703125,36147.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166836142539978,1.0,0.0,0.0,3.63855242729187,3.63857650756836,8.83386178429646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.51416015625,0.0,1521.5709228515625,1895.4371337890625,0.0,3558.52197265625,0.9028285145759584,1.0,0.0,3.0,1.0,0.0
12068340,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0422058105469,0.7505948543548584,0.2930891215801239,0.2673486471176147,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.04254150390625,0.8549840450286865,0.4388726055622101,0.4187616109848022,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.04266357421875,0.9255685806274414,0.553899347782135,0.3883385062217712,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0421447753906,0.7355045080184937,0.2744462788105011,0.2639247179031372,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0415344238281,0.6437602043151855,0.1834384202957153,0.8448575735092163,285.0424499511719,284.95001220703125,294.6284484863281,287.81982421875,294.6288452148437,297.1986694335937,283.0438842773437,1.0,0.5298325419425964,1.0,1.0,0.0,1.0,-2.621046543121338,2.6210410594940186,5.517499175766716e-06,2.0215506553649902,0.8980249166488647,0.8980249166488647,0.0,164.09373474121094,142.0,34930.3828125,-0.0,1761.42626953125,1.0,279.4416809082031,281.73272705078125,290.7395324707031,292.9615783691406,293.1499938964844,293.1499938964844,279.75,35953.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967757225036621,1.0,0.0,0.0,3.6395821571350098,3.63960599899292,8.838861731419456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.2060546875,0.0,1521.2596435546875,1895.4371337890625,0.0,3373.51123046875,0.9029325246810912,1.0,0.0,3.0,1.0,0.0
12068400,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0422058105469,0.7505948543548584,0.2930891215801239,0.2673486471176147,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.04254150390625,0.8549840450286865,0.4388726055622101,0.4187616109848022,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.04266357421875,0.9255685806274414,0.553899347782135,0.3883385062217712,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0421447753906,0.7355045080184937,0.2744462788105011,0.2639247179031372,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0415344238281,0.6437602043151855,0.1834384202957153,0.8448575735092163,285.0424499511719,284.95001220703125,294.6284484863281,287.81982421875,294.6288452148437,297.1986694335937,283.0438842773437,1.0,0.5298325419425964,1.0,1.0,0.0,1.0,-2.621046543121338,2.6210410594940186,5.517499175766716e-06,2.0215506553649902,0.8980249166488647,0.8980249166488647,0.0,164.09373474121094,142.0,34930.3828125,-0.0,1761.42626953125,1.0,279.4416809082031,281.73272705078125,290.7395324707031,292.9615783691406,293.1499938964844,293.1499938964844,279.75,35953.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967757225036621,1.0,0.0,0.0,3.6395821571350098,3.63960599899292,8.838861731419456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.2060546875,0.0,1521.2596435546875,1895.4371337890625,0.0,3373.51123046875,0.9029325246810912,1.0,0.0,3.0,1.0,0.0
12068460,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2344970703125,0.7619626522064209,0.2939326465129852,0.2676204442977905,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2348327636719,0.8677236437797546,0.4392874538898468,0.4186171293258667,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2349548339844,0.9440966844558716,0.5579624772071838,0.390764832496643,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.23443603515625,0.7463629841804504,0.2754792273044586,0.2643795311450958,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2338256835937,0.6538463830947876,0.1843554228544235,0.8465156555175781,285.2347412109375,284.95001220703125,294.6107482910156,287.79754638671875,294.6111145019531,297.2144775390625,283.2361755371094,1.0,0.5238878726959229,1.0,1.0,0.0,1.0,-2.626650333404541,2.6266448497772217,5.541039172385354e-06,2.025834798812866,0.9033963084220886,0.9033963084220886,0.0,154.03872680664062,130.0,33840.46875,-0.0,1724.603271484375,1.0,279.74169921875,281.9553527832031,290.7226257324219,292.87042236328125,293.1499938964844,293.1499938964844,279.45001220703125,35717.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786296844482422,1.0,0.0,0.0,3.649411916732788,3.649435997009277,8.886670457286527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.77490234375,0.0,1530.3974609375,1895.4371337890625,0.0,3203.737060546875,0.9049710631370544,1.0,0.0,3.0,1.0,0.0
12068520,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2344970703125,0.7619626522064209,0.2939326465129852,0.2676204442977905,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2348327636719,0.8677236437797546,0.4392874538898468,0.4186171293258667,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2349548339844,0.9440966844558716,0.5579624772071838,0.390764832496643,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.23443603515625,0.7463629841804504,0.2754792273044586,0.2643795311450958,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2338256835937,0.6538463830947876,0.1843554228544235,0.8465156555175781,285.2347412109375,284.95001220703125,294.6107482910156,287.79754638671875,294.6111145019531,297.2144775390625,283.2361755371094,1.0,0.5238878726959229,1.0,1.0,0.0,1.0,-2.626650333404541,2.6266448497772217,5.541039172385354e-06,2.025834798812866,0.9033963084220886,0.9033963084220886,0.0,154.03872680664062,130.0,33840.46875,-0.0,1724.603271484375,1.0,279.74169921875,281.9553527832031,290.7226257324219,292.87042236328125,293.1499938964844,293.1499938964844,279.45001220703125,35717.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786296844482422,1.0,0.0,0.0,3.649411916732788,3.649435997009277,8.886670457286527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.77490234375,0.0,1530.3974609375,1895.4371337890625,0.0,3203.737060546875,0.9049710631370544,1.0,0.0,3.0,1.0,0.0
12068580,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.05059814453125,0.7739067077636719,0.29360431432724,0.2673608064651489,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.8813121318817139,0.4385985136032104,0.4180064797401428,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0497436523437,0.96194988489151,0.560164213180542,0.3924278914928436,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0506896972656,0.7580391764640808,0.2757981419563293,0.2645710110664367,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0516967773437,0.6648557782173157,0.184827983379364,0.8477048873901367,285.0501403808594,284.95001220703125,294.5945739746094,287.7765808105469,294.594970703125,297.21484375,283.0474548339844,1.0,0.5177182555198669,1.0,1.0,0.0,1.0,-2.629271984100342,2.6292665004730225,5.552345101023093e-06,2.027973890304565,0.9031758904457092,0.9031758904457092,0.0,144.31167602539062,130.0,34811.45703125,-0.0,1684.8006591796875,1.0,279.4599304199219,281.73992919921875,290.8257751464844,293.1007995605469,293.1499938964844,293.1499938964844,279.45001220703125,35826.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925821185112,1.0,0.0,0.0,3.6563022136688232,3.656326293945313,8.92025866505719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.2529296875,0.0,1538.8922119140625,1895.4371337890625,0.0,3334.346923828125,0.9065545201301576,1.0,0.0,3.0,1.0,0.0
12068640,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0470886230469,0.7746831178665161,0.2935457527637481,0.2672906219959259,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0466003417969,0.8822112083435059,0.4385117292404175,0.4179085195064544,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.04638671875,0.963066577911377,0.5602704882621765,0.392487496137619,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.04718017578125,0.758817732334137,0.27579066157341,0.2645464837551117,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.04803466796875,0.6655884385108948,0.1848372370004654,0.8476595878601074,285.0467224121094,284.95001220703125,294.593505859375,287.775146484375,294.5938720703125,297.2143859863281,283.04443359375,1.0,0.5172609090805054,1.0,1.0,0.0,1.0,-2.629058122634888,2.6290524005889893,5.551446520257741e-06,2.0278115272521973,0.9032140374183656,0.9032140374183656,0.0,143.6698455810547,118.0,34809.4140625,-0.0,1681.617431640625,1.0,279.4578857421875,281.73681640625,290.8238830566406,293.0975036621094,293.1499938964844,293.1499938964844,279.1499938964844,35831.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931655287742615,1.0,0.0,0.0,3.656630754470825,3.6566548347473145,8.921861649469065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.77783203125,0.0,1539.29248046875,1895.4371337890625,0.0,3339.798583984375,0.9066330790519714,1.0,0.0,3.0,1.0,0.0
12068700,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.896728515625,0.7808666229248047,0.2928808331489563,0.266652911901474,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8942565917969,0.8893831372261047,0.4376075267791748,0.4170311689376831,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8932189941406,0.9716458320617676,0.5608108043670654,0.3928650915622711,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8972473144531,0.7650407552719116,0.2755705714225769,0.2642664015293121,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.90142822265625,0.6714189052581787,0.1847850233316421,0.8469586968421936,284.8948974609375,284.95001220703125,294.5849914550781,287.7639465332031,294.5853576660156,297.2088623046875,282.8836669921875,1.0,0.5135669112205505,1.0,1.0,0.0,1.0,-2.626516342163086,2.6265108585357666,5.540774509427138e-06,2.025878667831421,0.9013871550559998,0.9013871550559998,0.0,138.6568603515625,118.0,35688.515625,-0.0,1655.53466796875,1.0,279.2010192871094,281.5530700683594,290.8603820800781,293.251220703125,293.1499938964844,293.1499938964844,279.1499938964844,35945.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053379893302916,1.0,0.0,0.0,3.6574161052703857,3.657440185546875,8.925694601202849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.625,0.0,1541.029296875,1895.4371337890625,0.0,3453.28955078125,0.90684711933136,1.0,0.0,3.0,1.0,0.0
12068760,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.83270263671875,0.7869928479194641,0.2920077741146087,0.2657458484172821,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8321838378906,0.8965529799461365,0.4364541172981262,0.4158355593681335,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8319396972656,0.9796574711799622,0.5610833764076233,0.3929624855518341,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.83282470703125,0.7712941765785217,0.2751530408859253,0.2637517750263214,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8337097167969,0.6772229075431824,0.1845639199018478,0.8453715443611145,284.8323059082031,284.95001220703125,294.5765686035156,287.7527160644531,294.5769348144531,297.2009582519531,282.82977294921875,1.0,0.5096011757850647,1.0,1.0,0.0,1.0,-2.621584177017212,2.6215786933898926,5.5200075621542055e-06,2.022085428237915,0.8999258875846863,0.8999258875846863,0.0,133.7223358154297,106.0,35701.6640625,-0.0,1626.4842529296875,1.0,279.1580810546875,281.4962463378906,290.82745361328125,293.1824951171875,293.1499938964844,293.1499938964844,278.8500061035156,36054.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121139645576476,1.0,0.0,0.0,3.655432939529419,3.655457019805908,8.916017577575985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.33984375,0.0,1539.6297607421875,1895.4371337890625,0.0,3516.211669921875,0.9065096974372864,1.0,0.0,3.0,1.0,0.0
12068820,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.6164855957031,0.8006598353385925,0.2900056838989258,0.2636746764183044,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6159362792969,0.9130383133888244,0.4337958395481109,0.4130733013153076,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.6156921386719,0.9952911138534546,0.5612662434577942,0.3928976655006408,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6165771484375,0.7852773070335388,0.2740126252174377,0.2623951733112335,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.61749267578125,0.6899940371513367,0.1838356405496597,0.8407392501831055,284.6160583496094,284.95001220703125,294.5599060058594,287.73028564453125,294.5602722167969,297.18365478515625,282.613525390625,1.0,0.5010161995887756,1.0,1.0,0.0,1.0,-2.608505964279175,2.6085004806518555,5.465017693495611e-06,2.011972427368164,0.8937361836433411,0.8937361836433411,0.0,123.5918960571289,94.0,36503.77734375,-0.0,1563.0999755859375,1.0,278.8582458496094,281.2562866210937,290.7925720214844,293.2048645019531,293.1499938964844,293.1499938964844,279.1499938964844,36334.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276381731033324,1.0,0.0,0.0,3.643890857696533,3.6439149379730233,8.859801710059401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.41357421875,0.0,1528.8792724609375,1895.4371337890625,0.0,3659.4736328125,0.9041171073913574,1.0,0.0,3.0,1.0,0.0
12068880,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.6164855957031,0.8006598353385925,0.2900056838989258,0.2636746764183044,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6159362792969,0.9130383133888244,0.4337958395481109,0.4130733013153076,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.6156921386719,0.9952911138534546,0.5612662434577942,0.3928976655006408,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6165771484375,0.7852773070335388,0.2740126252174377,0.2623951733112335,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.61749267578125,0.6899940371513367,0.1838356405496597,0.8407392501831055,284.6160583496094,284.95001220703125,294.5599060058594,287.73028564453125,294.5602722167969,297.18365478515625,282.613525390625,1.0,0.5010161995887756,1.0,1.0,0.0,1.0,-2.608505964279175,2.6085004806518555,5.465017693495611e-06,2.011972427368164,0.8937361836433411,0.8937361836433411,0.0,123.5918960571289,94.0,36503.77734375,-0.0,1563.0999755859375,1.0,278.8582458496094,281.2562866210937,290.7925720214844,293.2048645019531,293.1499938964844,293.1499938964844,279.1499938964844,36334.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276381731033324,1.0,0.0,0.0,3.643890857696533,3.6439149379730233,8.859801710059401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.41357421875,0.0,1528.8792724609375,1895.4371337890625,0.0,3659.4736328125,0.9041171073913574,1.0,0.0,3.0,1.0,0.0
12068940,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7718811035156,0.814482569694519,0.2892363667488098,0.2622770667076111,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.77203369140625,0.9313457012176514,0.4323185682296753,0.4109393060207367,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7722473144531,0.9990000128746032,0.5650972723960876,0.378643274307251,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.7718505859375,0.7996131181716919,0.2735895812511444,0.2613950967788696,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7716369628906,0.7028958201408386,0.1835678517818451,0.8370459079742432,284.77203369140625,284.95001220703125,294.5433959960937,287.7078552246094,294.54376220703125,297.1878356933594,282.7720642089844,1.0,0.4911472201347351,1.0,1.0,0.0,1.0,-2.582343101501465,2.5823378562927246,5.35431399839581e-06,1.9909802675247192,0.8926533460617065,0.8926533460617065,0.0,114.24459838867188,82.0,35119.5078125,-0.0,1485.6971435546875,1.0,279.14208984375,281.4504089355469,290.6507263183594,292.9140930175781,293.1499938964844,293.1499938964844,279.45001220703125,36260.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116677045822144,1.0,0.0,0.0,3.633436679840088,3.633460521697998,8.809038263279945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.38916015625,0.0,1516.7568359375,1895.4371337890625,0.0,3512.074462890625,0.9017603993415833,1.0,0.0,3.0,1.0,0.0
12069000,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7718811035156,0.814482569694519,0.2892363667488098,0.2622770667076111,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.77203369140625,0.9313457012176514,0.4323185682296753,0.4109393060207367,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7722473144531,0.9990000128746032,0.5650972723960876,0.378643274307251,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.7718505859375,0.7996131181716919,0.2735895812511444,0.2613950967788696,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7716369628906,0.7028958201408386,0.1835678517818451,0.8370459079742432,284.77203369140625,284.95001220703125,294.5433959960937,287.7078552246094,294.54376220703125,297.1878356933594,282.7720642089844,1.0,0.4911472201347351,1.0,1.0,0.0,1.0,-2.582343101501465,2.5823378562927246,5.35431399839581e-06,1.9909802675247192,0.8926533460617065,0.8926533460617065,0.0,114.24459838867188,82.0,35119.5078125,-0.0,1485.6971435546875,1.0,279.14208984375,281.4504089355469,290.6507263183594,292.9140930175781,293.1499938964844,293.1499938964844,279.45001220703125,36260.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116677045822144,1.0,0.0,0.0,3.633436679840088,3.633460521697998,8.809038263279945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.38916015625,0.0,1516.7568359375,1895.4371337890625,0.0,3512.074462890625,0.9017603993415833,1.0,0.0,3.0,1.0,0.0
12069060,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9418029785156,0.8313791155815125,0.2896091341972351,0.2620831131935119,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9419250488281,0.9542735815048218,0.4320798814296722,0.4101350605487823,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.94195556640625,0.9990000128746032,0.5757009983062744,0.3543360829353332,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9417724609375,0.8173151016235352,0.2740312218666076,0.2612964808940887,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9415283203125,0.718799889087677,0.1840730607509613,0.8368626832962036,284.94189453125,284.95001220703125,294.52691650390625,287.6854858398437,294.5272827148437,297.2289428710937,282.94207763671875,1.0,0.4801119267940521,1.0,1.0,0.0,1.0,-2.550764322280884,2.550759077072144,5.225549102760851e-06,1.9673278331756592,0.8939703106880188,0.8939703106880188,0.0,104.4742431640625,100.0,33680.29296875,-0.0,1401.83984375,1.0,279.4416198730469,281.6579284667969,290.5928039550781,292.7459411621094,293.1499938964844,293.1499938964844,279.75,36089.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892828226089478,1.0,0.0,0.0,3.629461288452149,3.6294851303100586,8.789772323325451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.69775390625,0.0,1511.1065673828125,1895.4371337890625,0.0,3303.499755859375,0.9007616639137268,1.0,0.0,3.0,1.0,0.0
12069120,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9418029785156,0.8313791155815125,0.2896091341972351,0.2620831131935119,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9419250488281,0.9542735815048218,0.4320798814296722,0.4101350605487823,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.94195556640625,0.9990000128746032,0.5757009983062744,0.3543360829353332,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9417724609375,0.8173151016235352,0.2740312218666076,0.2612964808940887,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9415283203125,0.718799889087677,0.1840730607509613,0.8368626832962036,284.94189453125,284.95001220703125,294.52691650390625,287.6854858398437,294.5272827148437,297.2289428710937,282.94207763671875,1.0,0.4801119267940521,1.0,1.0,0.0,1.0,-2.550764322280884,2.550759077072144,5.225549102760851e-06,1.9673278331756592,0.8939703106880188,0.8939703106880188,0.0,104.4742431640625,100.0,33680.29296875,-0.0,1401.83984375,1.0,279.4416198730469,281.6579284667969,290.5928039550781,292.7459411621094,293.1499938964844,293.1499938964844,279.75,36089.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892828226089478,1.0,0.0,0.0,3.629461288452149,3.6294851303100586,8.789772323325451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.69775390625,0.0,1511.1065673828125,1895.4371337890625,0.0,3303.499755859375,0.9007616639137268,1.0,0.0,3.0,1.0,0.0
12069180,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.12518310546875,0.8366774320602417,0.2904877960681915,0.2626738846302032,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9605520367622375,0.4325185716152191,0.4102930128574371,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2231750488281,0.9990000128746032,0.5871213674545288,0.3479757010936737,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1250915527344,0.8226127624511719,0.2749356031417846,0.261945903301239,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.124267578125,0.7238701581954956,0.1851059943437576,0.8404553532600403,285.1255187988281,284.95001220703125,294.5115051269531,287.66461181640625,294.5118713378906,297.2796325683594,283.127685546875,1.0,0.4791529476642608,1.0,1.0,0.0,1.0,-2.549080610275269,2.5490753650665283,5.217701527726604e-06,1.965548276901245,0.8976556062698364,0.8976556062698364,0.0,102.20768737792967,100.0,32534.04296875,-0.0,1389.83349609375,1.0,279.7393798828125,281.8758239746094,290.5673828125,292.63214111328125,293.1499938964844,293.1499938964844,279.75,35874.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868252158164978,1.0,0.0,0.0,3.633211374282837,3.633234977722168,8.807945164335251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.962890625,0.0,1513.6329345703125,1895.4371337890625,0.0,3106.41455078125,0.901459574699402,1.0,0.0,3.0,1.0,0.0
12069240,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1464538574219,0.8366531729698181,0.2905735969543457,0.2627374529838562,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1323547363281,0.9604721665382384,0.432548850774765,0.4103322923183441,297.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1301574707031,0.9990000128746032,0.5877654552459717,0.3480921387672424,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1497802734375,0.8225938081741333,0.2750211358070373,0.2620141804218292,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.18310546875,0.7238922715187073,0.1852043569087982,0.8408192992210388,285.128173828125,284.95001220703125,294.51043701171875,287.6632080078125,294.51080322265625,297.2826232910156,283.1299133300781,1.0,0.4793305099010467,1.0,1.0,0.0,1.0,-2.5498621463775635,2.5498569011688232,5.220874754741089e-06,1.966137647628784,0.89784175157547,0.89784175157547,0.0,102.27313232421876,118.0,32530.09375,-0.0,1391.126708984375,1.0,279.7415771484375,281.8782653808594,290.5717468261719,292.6394958496094,293.1499938964844,293.1499938964844,280.04998779296875,35865.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676223754882812,1.0,0.0,0.0,3.633669376373291,3.633693218231201,8.810166605144332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.30078125,0.0,1514.07373046875,1895.4371337890625,0.0,3100.506591796875,0.9015531539916992,1.0,0.0,3.0,1.0,0.0
12069300,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2713928222656,0.8349576592445374,0.2911105751991272,0.2632358372211456,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2738342285156,0.9579168558120728,0.4329016804695129,0.4106564819812774,297.5227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.27447509765625,0.9990000128746032,0.5922797322273254,0.3510224521160126,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2709655761719,0.8209989666938782,0.2756167948246002,0.262582927942276,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.26690673828125,0.7228310704231262,0.1858773529529571,0.8439109325408936,285.2731628417969,284.95001220703125,294.50213623046875,287.652099609375,294.50250244140625,297.3012390136719,283.28436279296875,1.0,0.4816202223300934,1.0,1.0,0.0,1.0,-2.558760404586792,2.558755159378052,5.257226348476252e-06,1.9729255437850952,0.9013836979866028,0.9013836979866028,0.0,103.57392120361328,118.0,31634.095703125,-0.0,1408.3218994140625,1.0,279.9983215332031,282.0565185546875,290.5404968261719,292.5045471191406,293.1499938964844,293.1499938964844,280.04998779296875,35725.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554985523223877,1.0,0.0,0.0,3.639193773269653,3.639217615127564,8.836975098347466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.4150390625,0.0,1519.1322021484375,1895.4371337890625,0.0,2986.795654296875,0.90272855758667,1.0,0.0,3.0,1.0,0.0
