time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12069360,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3315734863281,0.8312528729438782,0.2917188704013824,0.2638644874095917,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.33203125,0.9526242017745972,0.4333592653274536,0.4111572206020355,297.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3321838378906,0.9990000128746032,0.5957396626472473,0.3569186925888061,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3314819335937,0.8174067139625549,0.2763056457042694,0.2632943391799927,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3306884765625,0.7200347185134888,0.1866162568330764,0.8475447297096252,285.3319091796875,284.95001220703125,294.4938049316406,287.6410522460937,294.4941711425781,297.3140563964844,283.3341979980469,1.0,0.4853432476520538,1.0,1.0,0.0,1.0,-2.5724151134490967,2.5724098682403564,5.313408564688871e-06,1.9834177494049072,0.9045680165290833,0.9045680165290833,0.0,106.08040618896484,136.0,31609.83203125,-0.0,1437.1561279296875,1.0,280.041748046875,282.10955810546875,290.5657958984375,292.570556640625,293.1499938964844,293.1499938964844,279.75,35601.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494600057601929,1.0,0.0,0.0,3.647703170776367,3.647727012634277,8.878350286067871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.58349609375,0.0,1527.6363525390625,1895.4371337890625,0.0,2930.213134765625,0.904512345790863,1.0,0.0,3.0,1.0,0.0
12069420,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.16412353515625,0.8173017501831055,0.2914702594280243,0.2643511891365051,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.16387939453125,0.9328476786613464,0.4328439831733703,0.4114164113998413,297.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1637878417969,0.9990000128746032,0.5973385572433472,0.3775144517421722,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1641845703125,0.8034806251525879,0.2767529189586639,0.264312207698822,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.16461181640625,0.708442747592926,0.1873429715633392,0.853401780128479,285.1639404296875,284.95001220703125,294.4769592285156,287.6190490722656,294.4773254394531,297.2987365722656,283.1630554199219,1.0,0.4959487617015838,1.0,1.0,0.0,1.0,-2.6063156127929688,2.6063101291656494,5.454574875329854e-06,2.0096561908721924,0.9060727953910828,0.9060727953910828,0.0,114.65658569335938,139.0,32860.609375,-0.0,1520.4127197265625,1.0,279.7577819824219,281.9058837890625,290.682373046875,292.8265380859375,293.1499938964844,293.1499938964844,279.45001220703125,35684.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670413494110107,1.0,0.0,0.0,3.660257339477539,3.660281419754028,8.939567806010018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.7392578125,0.0,1542.2437744140625,1895.4371337890625,0.0,3095.0556640625,0.9073487520217896,1.0,0.0,3.0,1.0,0.0
12069480,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.16412353515625,0.8173017501831055,0.2914702594280243,0.2643511891365051,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.16387939453125,0.9328476786613464,0.4328439831733703,0.4114164113998413,297.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1637878417969,0.9990000128746032,0.5973385572433472,0.3775144517421722,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1641845703125,0.8034806251525879,0.2767529189586639,0.264312207698822,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.16461181640625,0.708442747592926,0.1873429715633392,0.853401780128479,285.1639404296875,284.95001220703125,294.4769592285156,287.6190490722656,294.4773254394531,297.2987365722656,283.1630554199219,1.0,0.4959487617015838,1.0,1.0,0.0,1.0,-2.6063156127929688,2.6063101291656494,5.454574875329854e-06,2.0096561908721924,0.9060727953910828,0.9060727953910828,0.0,114.65658569335938,139.0,32860.609375,-0.0,1520.4127197265625,1.0,279.7577819824219,281.9058837890625,290.682373046875,292.8265380859375,293.1499938964844,293.1499938964844,279.45001220703125,35684.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670413494110107,1.0,0.0,0.0,3.660257339477539,3.660281419754028,8.939567806010018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.7392578125,0.0,1542.2437744140625,1895.4371337890625,0.0,3095.0556640625,0.9073487520217896,1.0,0.0,3.0,1.0,0.0
12069540,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9720764160156,0.8033141493797302,0.2899340987205505,0.2634777128696441,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9717102050781,0.914207637310028,0.4309413433074951,0.4101826250553131,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9715576171875,0.9990000128746032,0.5938409566879272,0.3965258300304413,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9721374511719,0.7899959087371826,0.2761719524860382,0.2642566859722137,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9727478027344,0.6965805292129517,0.1870655268430709,0.8545373678207397,284.9718017578125,284.95001220703125,294.4598083496094,287.59722900390625,294.4601745605469,297.2528381347656,282.97027587890625,1.0,0.503870964050293,1.0,1.0,0.0,1.0,-2.627943515777588,2.627937793731689,5.546121428778861e-06,2.02664852142334,0.9048003554344176,0.9048003554344176,0.0,122.62976837158205,142.0,34044.54296875,-0.0,1585.7828369140625,1.0,279.45819091796875,281.6808166503906,290.6947631835937,292.9405517578125,293.1499938964844,293.1499938964844,279.1499938964844,35869.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908083438873291,1.0,0.0,0.0,3.66582465171814,3.665848731994629,8.966782729658007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.4658203125,0.0,1549.86767578125,1895.4371337890625,0.0,3317.76611328125,0.9087127447128296,1.0,0.0,3.0,1.0,0.0
12069600,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9720764160156,0.8033141493797302,0.2899340987205505,0.2634777128696441,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9717102050781,0.914207637310028,0.4309413433074951,0.4101826250553131,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9715576171875,0.9990000128746032,0.5938409566879272,0.3965258300304413,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9721374511719,0.7899959087371826,0.2761719524860382,0.2642566859722137,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9727478027344,0.6965805292129517,0.1870655268430709,0.8545373678207397,284.9718017578125,284.95001220703125,294.4598083496094,287.59722900390625,294.4601745605469,297.2528381347656,282.97027587890625,1.0,0.503870964050293,1.0,1.0,0.0,1.0,-2.627943515777588,2.627937793731689,5.546121428778861e-06,2.02664852142334,0.9048003554344176,0.9048003554344176,0.0,122.62976837158205,142.0,34044.54296875,-0.0,1585.7828369140625,1.0,279.45819091796875,281.6808166503906,290.6947631835937,292.9405517578125,293.1499938964844,293.1499938964844,279.1499938964844,35869.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908083438873291,1.0,0.0,0.0,3.66582465171814,3.665848731994629,8.966782729658007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.4658203125,0.0,1549.86767578125,1895.4371337890625,0.0,3317.76611328125,0.9087127447128296,1.0,0.0,3.0,1.0,0.0
12069660,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7738342285156,0.7904330492019653,0.2877747416496277,0.2619105875492096,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.7734680175781,0.8991848826408386,0.4283161163330078,0.4081205725669861,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.77325439453125,0.9990000128746032,0.5883916616439819,0.4122447967529297,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.7738952636719,0.778242290019989,0.2750234305858612,0.2635487020015716,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7745666503906,0.6858139038085938,0.1861633211374282,0.8523350358009338,284.7735290527344,284.95001220703125,294.4422302246094,287.5756530761719,294.4425964355469,297.2037353515625,282.77178955078125,1.0,0.5098930597305298,1.0,1.0,0.0,1.0,-2.638977289199829,2.6389718055725098,5.59329055249691e-06,2.035400867462158,0.9008307456970216,0.9008307456970216,0.0,129.63575744628906,145.0,35114.8984375,-0.0,1632.7445068359375,1.0,279.1581115722656,281.4527893066406,290.6609191894531,292.9822692871094,293.1499938964844,293.1499938964844,278.8500061035156,36110.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911100447177887,1.0,0.0,0.0,3.662508249282837,3.662532567977905,8.950566439125396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.31787109375,0.0,1547.9566650390625,1895.4371337890625,0.0,3506.813720703125,0.9081301689147948,1.0,0.0,3.0,1.0,0.0
12069720,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7738342285156,0.7904330492019653,0.2877747416496277,0.2619105875492096,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.7734680175781,0.8991848826408386,0.4283161163330078,0.4081205725669861,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.77325439453125,0.9990000128746032,0.5883916616439819,0.4122447967529297,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.7738952636719,0.778242290019989,0.2750234305858612,0.2635487020015716,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7745666503906,0.6858139038085938,0.1861633211374282,0.8523350358009338,284.7735290527344,284.95001220703125,294.4422302246094,287.5756530761719,294.4425964355469,297.2037353515625,282.77178955078125,1.0,0.5098930597305298,1.0,1.0,0.0,1.0,-2.638977289199829,2.6389718055725098,5.59329055249691e-06,2.035400867462158,0.9008307456970216,0.9008307456970216,0.0,129.63575744628906,145.0,35114.8984375,-0.0,1632.7445068359375,1.0,279.1581115722656,281.4527893066406,290.6609191894531,292.9822692871094,293.1499938964844,293.1499938964844,278.8500061035156,36110.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911100447177887,1.0,0.0,0.0,3.662508249282837,3.662532567977905,8.950566439125396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.31787109375,0.0,1547.9566650390625,1895.4371337890625,0.0,3506.813720703125,0.9081301689147948,1.0,0.0,3.0,1.0,0.0
12069780,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.5606384277344,0.7759446501731873,0.2852071225643158,0.2599990963935852,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.5600280761719,0.8830025792121887,0.4252074658870697,0.4056259393692016,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.5596618652344,0.986089527606964,0.584553599357605,0.4099143147468567,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.56072998046875,0.7650361657142639,0.2734776735305786,0.2625013589859009,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.5616455078125,0.6734051704406738,0.1848590672016143,0.8484059572219849,284.5601501464844,284.95001220703125,294.42413330078125,287.5543212890625,294.4245300292969,297.1674499511719,282.5579833984375,1.0,0.5134509205818176,1.0,1.0,0.0,1.0,-2.626539468765259,2.6265337467193604,5.542276085179765e-06,2.0265846252441406,0.8939257264137268,0.8939257264137268,0.0,137.45228576660156,148.0,35945.69921875,-0.0,1649.158447265625,1.0,278.8581848144531,281.215087890625,290.6183776855469,292.994873046875,293.1499938964844,293.1499938964844,279.1499938964844,36401.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268117547035216,1.0,0.0,0.0,3.648527145385742,3.648550987243652,8.88236115770269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.35302734375,0.0,1534.531982421875,1895.4371337890625,0.0,3651.88330078125,0.9051986932754515,1.0,0.0,3.0,1.0,0.0
12069840,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.5606384277344,0.7759446501731873,0.2852071225643158,0.2599990963935852,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.5600280761719,0.8830025792121887,0.4252074658870697,0.4056259393692016,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.5596618652344,0.986089527606964,0.584553599357605,0.4099143147468567,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.56072998046875,0.7650361657142639,0.2734776735305786,0.2625013589859009,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.5616455078125,0.6734051704406738,0.1848590672016143,0.8484059572219849,284.5601501464844,284.95001220703125,294.42413330078125,287.5543212890625,294.4245300292969,297.1674499511719,282.5579833984375,1.0,0.5134509205818176,1.0,1.0,0.0,1.0,-2.626539468765259,2.6265337467193604,5.542276085179765e-06,2.0265846252441406,0.8939257264137268,0.8939257264137268,0.0,137.45228576660156,148.0,35945.69921875,-0.0,1649.158447265625,1.0,278.8581848144531,281.215087890625,290.6183776855469,292.994873046875,293.1499938964844,293.1499938964844,279.1499938964844,36401.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268117547035216,1.0,0.0,0.0,3.648527145385742,3.648550987243652,8.88236115770269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.35302734375,0.0,1534.531982421875,1895.4371337890625,0.0,3651.88330078125,0.9051986932754515,1.0,0.0,3.0,1.0,0.0
12069900,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.67950439453125,0.7700501084327698,0.2843427956104278,0.2591089010238647,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.68170166015625,0.8763774633407593,0.4240358769893646,0.4044139981269836,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.682861328125,0.980283498764038,0.5842790007591248,0.4093569219112396,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6792297363281,0.7596926093101501,0.2729310393333435,0.2619667947292328,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.6756896972656,0.6683064103126526,0.1843579560518264,0.846291184425354,284.6812744140625,284.95001220703125,294.4148864746094,287.5437927246094,294.415283203125,297.1592102050781,282.69073486328125,1.0,0.5145944356918335,1.0,1.0,0.0,1.0,-2.6185431480407715,2.618537664413452,5.507044988917187e-06,2.019659757614136,0.8932702541351318,0.8932702541351318,0.0,140.72799682617188,148.0,34889.00390625,-0.0,1653.47607421875,1.0,279.1012268066406,281.37359619140625,290.50653076171875,292.72857666015625,293.1499938964844,293.1499938964844,279.1499938964844,36376.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178723692893982,1.0,0.0,0.0,3.6409876346588135,3.641011714935303,8.845690331327205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.08740234375,0.0,1525.9732666015625,1895.4371337890625,0.0,3569.510498046875,0.9035584330558776,1.0,0.0,3.0,1.0,0.0
12069960,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.7289123535156,0.7665738463401794,0.2839763462543487,0.2586908042430877,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,282.729248046875,0.8723341822624207,0.4233728945255279,0.4036890566349029,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7294006347656,0.9769413471221924,0.5848684310913086,0.4095886349678039,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.7288818359375,0.7565270066261292,0.2727420330047607,0.2617407739162445,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.72833251953125,0.6652491092681885,0.1841446608304977,0.8452171683311462,284.72918701171875,284.95001220703125,294.40545654296875,287.5333251953125,294.4058837890625,297.1575622558594,282.73052978515625,1.0,0.5157331824302673,1.0,1.0,0.0,1.0,-2.615879774093628,2.6158742904663086,5.495682671607938e-06,2.017523765563965,0.8923242688179016,0.8923242688179016,0.0,142.92959594726562,151.0,34697.40234375,-0.0,1659.5244140625,1.0,279.1422119140625,281.4205627441406,290.4750061035156,292.7059936523437,293.1499938964844,293.1499938964844,279.45001220703125,36326.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104533791542052,1.0,0.0,0.0,3.635459899902344,3.635483980178833,8.818851142677886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.7373046875,0.0,1519.4869384765625,1895.4371337890625,0.0,3500.810791015625,0.9022619128227234,1.0,0.0,3.0,1.0,0.0
12070020,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.92388916015625,0.7624874114990234,0.2839848101139068,0.2586037218570709,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9242858886719,0.8673122525215149,0.4228849709033966,0.4030994176864624,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9244689941406,0.9732280969619752,0.5871720314025879,0.4110323786735534,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9238586425781,0.7528336048126221,0.2730037569999695,0.2619132101535797,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9231872558594,0.6617438197135925,0.184291809797287,0.8456085920333862,284.9241943359375,284.95001220703125,294.3860778808594,287.5126342773437,294.3865051269531,297.16314697265625,282.9258728027344,1.0,0.5180625319480896,1.0,1.0,0.0,1.0,-2.617471694946289,2.6174662113189697,5.502229214471299e-06,2.0186808109283447,0.8935666084289551,0.8935666084289551,0.0,146.10842895507812,154.0,33554.84375,-0.0,1675.97119140625,1.0,279.4416198730469,281.64801025390625,290.4246520996094,292.5594482421875,293.1499938964844,293.1499938964844,279.75,36132.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889027237892151,1.0,0.0,0.0,3.629758596420288,3.6297824382781982,8.791212735559384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.14453125,0.0,1511.753662109375,1895.4371337890625,0.0,3299.944580078125,0.900862991809845,1.0,0.0,3.0,1.0,0.0
12070080,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.92388916015625,0.7624874114990234,0.2839848101139068,0.2586037218570709,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9242858886719,0.8673122525215149,0.4228849709033966,0.4030994176864624,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9244689941406,0.9732280969619752,0.5871720314025879,0.4110323786735534,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9238586425781,0.7528336048126221,0.2730037569999695,0.2619132101535797,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9231872558594,0.6617438197135925,0.184291809797287,0.8456085920333862,284.9241943359375,284.95001220703125,294.3860778808594,287.5126342773437,294.3865051269531,297.16314697265625,282.9258728027344,1.0,0.5180625319480896,1.0,1.0,0.0,1.0,-2.617471694946289,2.6174662113189697,5.502229214471299e-06,2.0186808109283447,0.8935666084289551,0.8935666084289551,0.0,146.10842895507812,154.0,33554.84375,-0.0,1675.97119140625,1.0,279.4416198730469,281.64801025390625,290.4246520996094,292.5594482421875,293.1499938964844,293.1499938964844,279.75,36132.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889027237892151,1.0,0.0,0.0,3.629758596420288,3.6297824382781982,8.791212735559384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.14453125,0.0,1511.753662109375,1895.4371337890625,0.0,3299.944580078125,0.900862991809845,1.0,0.0,3.0,1.0,0.0
12070140,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1207275390625,0.7602517604827881,0.2845483422279358,0.259101003408432,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.12115478515625,0.864287257194519,0.4230674505233764,0.4032341241836548,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1213684082031,0.971401870250702,0.5901137590408325,0.4130647480487823,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.12066650390625,0.7509111166000366,0.273822158575058,0.2626676261425018,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1196594238281,0.6600997447967529,0.1849889308214187,0.8486376404762268,285.12109375,284.95001220703125,294.3659362792969,287.4923095703125,294.3663635253906,297.1746826171875,283.1227722167969,1.0,0.5206828713417053,1.0,1.0,0.0,1.0,-2.625215530395508,2.6252100467681885,5.534843694476876e-06,2.0246574878692627,0.8974515795707703,0.8974515795707703,0.0,148.583740234375,157.0,32480.666015625,-0.0,1698.1180419921875,1.0,279.7416076660156,281.8753356933594,290.4107971191406,292.4716186523437,293.1499938964844,293.1499938964844,280.04998779296875,35888.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693742752075195,1.0,0.0,0.0,3.6331613063812256,3.633185148239136,8.807702442936716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.236328125,0.0,1513.68408203125,1895.4371337890625,0.0,3116.94091796875,0.9014570713043212,1.0,0.0,3.0,1.0,0.0
12070200,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1207275390625,0.7602517604827881,0.2845483422279358,0.259101003408432,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.12115478515625,0.864287257194519,0.4230674505233764,0.4032341241836548,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1213684082031,0.971401870250702,0.5901137590408325,0.4130647480487823,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.12066650390625,0.7509111166000366,0.273822158575058,0.2626676261425018,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1196594238281,0.6600997447967529,0.1849889308214187,0.8486376404762268,285.12109375,284.95001220703125,294.3659362792969,287.4923095703125,294.3663635253906,297.1746826171875,283.1227722167969,1.0,0.5206828713417053,1.0,1.0,0.0,1.0,-2.625215530395508,2.6252100467681885,5.534843694476876e-06,2.0246574878692627,0.8974515795707703,0.8974515795707703,0.0,148.583740234375,157.0,32480.666015625,-0.0,1698.1180419921875,1.0,279.7416076660156,281.8753356933594,290.4107971191406,292.4716186523437,293.1499938964844,293.1499938964844,280.04998779296875,35888.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693742752075195,1.0,0.0,0.0,3.6331613063812256,3.633185148239136,8.807702442936716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.236328125,0.0,1513.68408203125,1895.4371337890625,0.0,3116.94091796875,0.9014570713043212,1.0,0.0,3.0,1.0,0.0
12070260,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.315185546875,0.7584931254386902,0.2853249609470367,0.2598200142383575,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3155517578125,0.8618138432502747,0.4235641360282898,0.4037090539932251,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.31573486328125,0.9699475169181824,0.5931697487831116,0.4152141511440277,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3151550292969,0.7494936585426331,0.274896889925003,0.2637010216712951,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3145446777344,0.6590591669082642,0.1859610974788665,0.853071928024292,285.31549072265625,284.95001220703125,294.3448791503906,287.4723815917969,294.3453369140625,297.1874694824219,283.3169860839844,1.0,0.5236009955406189,1.0,1.0,0.0,1.0,-2.635801076889038,2.63579535484314,5.5796585911593866e-06,2.032865285873413,0.9039185643196106,0.9039185643196106,0.0,150.99929809570312,160.0,31528.04296875,-0.0,1724.234130859375,1.0,280.0416564941406,282.1054077148437,290.40435791015625,292.4044189453125,293.1499938964844,293.1499938964844,279.75,35625.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527127504348755,1.0,0.0,0.0,3.646385669708252,3.646409511566162,8.871937779986183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.02734375,0.0,1526.3551025390625,1895.4371337890625,0.0,2960.68505859375,0.9042330384254456,1.0,0.0,3.0,1.0,0.0
12070320,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.315185546875,0.7584931254386902,0.2853249609470367,0.2598200142383575,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3155517578125,0.8618138432502747,0.4235641360282898,0.4037090539932251,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.31573486328125,0.9699475169181824,0.5931697487831116,0.4152141511440277,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3151550292969,0.7494936585426331,0.274896889925003,0.2637010216712951,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3145446777344,0.6590591669082642,0.1859610974788665,0.853071928024292,285.31549072265625,284.95001220703125,294.3448791503906,287.4723815917969,294.3453369140625,297.1874694824219,283.3169860839844,1.0,0.5236009955406189,1.0,1.0,0.0,1.0,-2.635801076889038,2.63579535484314,5.5796585911593866e-06,2.032865285873413,0.9039185643196106,0.9039185643196106,0.0,150.99929809570312,160.0,31528.04296875,-0.0,1724.234130859375,1.0,280.0416564941406,282.1054077148437,290.40435791015625,292.4044189453125,293.1499938964844,293.1499938964844,279.75,35625.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527127504348755,1.0,0.0,0.0,3.646385669708252,3.646409511566162,8.871937779986183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.02734375,0.0,1526.3551025390625,1895.4371337890625,0.0,2960.68505859375,0.9042330384254456,1.0,0.0,3.0,1.0,0.0
12070380,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.130859375,0.7550109028816223,0.2847717106342315,0.2598617374897003,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1304016113281,0.8576457500457764,0.4227632880210876,0.4035236537456512,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.130126953125,0.9663346409797668,0.5941013097763062,0.4164425134658813,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.13092041015625,0.746660053730011,0.275103360414505,0.2643281519412994,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1316833496094,0.656753420829773,0.1863517016172409,0.856467068195343,285.1304626464844,284.95001220703125,294.3228454589844,287.452880859375,294.3233337402344,297.1847229003906,283.1283569335937,1.0,0.5264727473258972,1.0,1.0,0.0,1.0,-2.641948938369751,2.6419432163238525,5.6061139730445575e-06,2.037800073623657,0.9048702120780944,0.9048702120780944,0.0,154.26559448242188,163.0,32463.529296875,-0.0,1747.872802734375,1.0,279.7577819824219,281.8825378417969,290.5134582519531,292.6395568847656,293.1499938964844,293.1499938964844,279.45001220703125,35723.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698645830154419,1.0,0.0,0.0,3.657564163208008,3.657588243484497,8.926418217924947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.70947265625,0.0,1539.5291748046875,1895.4371337890625,0.0,3121.540283203125,0.906769633293152,1.0,0.0,3.0,1.0,0.0
12070440,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.130859375,0.7550109028816223,0.2847717106342315,0.2598617374897003,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1304016113281,0.8576457500457764,0.4227632880210876,0.4035236537456512,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.130126953125,0.9663346409797668,0.5941013097763062,0.4164425134658813,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.13092041015625,0.746660053730011,0.275103360414505,0.2643281519412994,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1316833496094,0.656753420829773,0.1863517016172409,0.856467068195343,285.1304626464844,284.95001220703125,294.3228454589844,287.452880859375,294.3233337402344,297.1847229003906,283.1283569335937,1.0,0.5264727473258972,1.0,1.0,0.0,1.0,-2.641948938369751,2.6419432163238525,5.6061139730445575e-06,2.037800073623657,0.9048702120780944,0.9048702120780944,0.0,154.26559448242188,163.0,32463.529296875,-0.0,1747.872802734375,1.0,279.7577819824219,281.8825378417969,290.5134582519531,292.6395568847656,293.1499938964844,293.1499938964844,279.45001220703125,35723.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698645830154419,1.0,0.0,0.0,3.657564163208008,3.657588243484497,8.926418217924947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.70947265625,0.0,1539.5291748046875,1895.4371337890625,0.0,3121.540283203125,0.906769633293152,1.0,0.0,3.0,1.0,0.0
12070500,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9821472167969,0.7522646188735962,0.2840021252632141,0.2594006657600403,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9796447753906,0.8545597195625305,0.4218281805515289,0.4028996527194977,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.97821044921875,0.9632851481437684,0.5938482880592346,0.416500449180603,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.982421875,0.7443607449531555,0.2748042643070221,0.2642589211463928,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9864501953125,0.6547333598136902,0.1862255036830902,0.856791615486145,284.9800720214844,284.95001220703125,294.3114624023437,287.4432983398437,294.3119506835937,297.1782531738281,282.9690246582031,1.0,0.5276763439178467,1.0,1.0,0.0,1.0,-2.64102554321289,2.641020059585572,5.602327746601077e-06,2.037152051925659,0.9036256670951844,0.9036256670951844,0.0,156.30857849121094,163.0,33373.66015625,-0.0,1755.71826171875,1.0,279.5009155273437,281.6996765136719,290.5526428222656,292.7967224121094,293.1499938964844,293.1499938964844,279.45001220703125,35831.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833728432655334,1.0,0.0,0.0,3.6605260372161865,3.660550117492676,8.940880320551514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.2158203125,0.0,1543.64404296875,1895.4371337890625,0.0,3248.1806640625,0.907465636730194,1.0,0.0,3.0,1.0,0.0
12070560,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.91900634765625,0.749041736125946,0.2830031514167785,0.2586580514907837,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9184875488281,0.8509997129440308,0.4206264019012451,0.4019486606121063,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9181823730469,0.9595733284950256,0.5932610034942627,0.4162310063838959,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9190673828125,0.7416260838508606,0.2742902338504791,0.2639423310756683,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.919921875,0.6522658467292786,0.1859122663736343,0.8561632633209229,284.9185791015625,284.95001220703125,294.2997741699219,287.433837890625,294.3002624511719,297.16961669921875,282.9161682128906,1.0,0.5286785960197449,1.0,1.0,0.0,1.0,-2.6375348567962646,2.6375293731689453,5.587626219494268e-06,2.034507274627685,0.9027506709098816,0.9027506709098816,0.0,158.53170776367188,166.0,33415.23828125,-0.0,1760.6041259765625,1.0,279.4580383300781,281.64337158203125,290.52032470703125,292.7315673828125,293.1499938964844,293.1499938964844,279.1499938964844,35933.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912861943244934,1.0,0.0,0.0,3.6608359813690186,3.660860061645508,8.942394060795777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.125,0.0,1544.759765625,1895.4371337890625,0.0,3322.234130859375,0.9076365232467652,1.0,0.0,3.0,1.0,0.0
12070620,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.7044677734375,0.7425344586372375,0.2806977033615112,0.2568705379962921,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.70391845703125,0.8438352346420288,0.4178221225738525,0.3996324837207794,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.70361328125,0.9517732262611388,0.5915680527687073,0.4153269827365875,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.7045288085937,0.736012876033783,0.2729135155677795,0.2629454433917999,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.70538330078125,0.6470988392829895,0.1849551647901535,0.853270947933197,284.7040100097656,284.95001220703125,294.2755126953125,287.415283203125,294.27606201171875,297.15142822265625,282.7015380859375,1.0,0.5301929712295532,1.0,1.0,0.0,1.0,-2.6268484592437744,2.626842975616455,5.54254029339063e-06,2.026313543319702,0.8977446556091309,0.8977446556091309,0.0,162.903564453125,154.0,34281.46875,-0.0,1764.5714111328125,1.0,279.1581726074219,281.4040222167969,290.4871520996094,292.7595520019531,293.1499938964844,293.1499938964844,279.45001220703125,36200.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088264107704164,1.0,0.0,0.0,3.6542444229125977,3.654268503189087,8.91022068572056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.04345703125,0.0,1539.3975830078125,1895.4371337890625,0.0,3485.708984375,0.9063401818275452,1.0,0.0,3.0,1.0,0.0
12070680,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.7044677734375,0.7425344586372375,0.2806977033615112,0.2568705379962921,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.70391845703125,0.8438352346420288,0.4178221225738525,0.3996324837207794,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.70361328125,0.9517732262611388,0.5915680527687073,0.4153269827365875,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.7045288085937,0.736012876033783,0.2729135155677795,0.2629454433917999,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.70538330078125,0.6470988392829895,0.1849551647901535,0.853270947933197,284.7040100097656,284.95001220703125,294.2755126953125,287.415283203125,294.27606201171875,297.15142822265625,282.7015380859375,1.0,0.5301929712295532,1.0,1.0,0.0,1.0,-2.6268484592437744,2.626842975616455,5.54254029339063e-06,2.026313543319702,0.8977446556091309,0.8977446556091309,0.0,162.903564453125,154.0,34281.46875,-0.0,1764.5714111328125,1.0,279.1581726074219,281.4040222167969,290.4871520996094,292.7595520019531,293.1499938964844,293.1499938964844,279.45001220703125,36200.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088264107704164,1.0,0.0,0.0,3.6542444229125977,3.654268503189087,8.91022068572056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.04345703125,0.0,1539.3975830078125,1895.4371337890625,0.0,3485.708984375,0.9063401818275452,1.0,0.0,3.0,1.0,0.0
12070740,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8696594238281,0.7435513138771057,0.2796423733234405,0.2554247975349426,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.86993408203125,0.8451371192932129,0.4161883592605591,0.3975791037082672,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8700866699219,0.954847812652588,0.5916609764099121,0.414868026971817,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.86962890625,0.7374500036239624,0.2722912132740021,0.2619729936122894,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.869140625,0.6483455300331116,0.184490218758583,0.8497399091720581,284.8699035644531,284.95001220703125,294.25,287.39727783203125,294.2505798339844,297.1450500488281,282.8710327148437,1.0,0.5268451571464539,1.0,1.0,0.0,1.0,-2.616673707962036,2.6166679859161377,5.499514372786507e-06,2.0183801651000977,0.8980036377906799,0.8980036377906799,0.0,160.22352600097656,142.0,33077.75,-0.0,1737.7841796875,1.0,279.44219970703125,281.606201171875,290.34112548828125,292.4725646972656,293.1499938964844,293.1499938964844,279.75,36115.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928746581077576,1.0,0.0,0.0,3.649070024490357,3.6490941047668457,8.885005513548094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.60107421875,0.0,1533.0018310546875,1895.4371337890625,0.0,3337.08056640625,0.9051576852798462,1.0,0.0,3.0,1.0,0.0
12070800,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8696594238281,0.7435513138771057,0.2796423733234405,0.2554247975349426,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.86993408203125,0.8451371192932129,0.4161883592605591,0.3975791037082672,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8700866699219,0.954847812652588,0.5916609764099121,0.414868026971817,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.86962890625,0.7374500036239624,0.2722912132740021,0.2619729936122894,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.869140625,0.6483455300331116,0.184490218758583,0.8497399091720581,284.8699035644531,284.95001220703125,294.25,287.39727783203125,294.2505798339844,297.1450500488281,282.8710327148437,1.0,0.5268451571464539,1.0,1.0,0.0,1.0,-2.616673707962036,2.6166679859161377,5.499514372786507e-06,2.0183801651000977,0.8980036377906799,0.8980036377906799,0.0,160.22352600097656,142.0,33077.75,-0.0,1737.7841796875,1.0,279.44219970703125,281.606201171875,290.34112548828125,292.4725646972656,293.1499938964844,293.1499938964844,279.75,36115.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928746581077576,1.0,0.0,0.0,3.649070024490357,3.6490941047668457,8.885005513548094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.60107421875,0.0,1533.0018310546875,1895.4371337890625,0.0,3337.08056640625,0.9051576852798462,1.0,0.0,3.0,1.0,0.0
12070860,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.05926513671875,0.7510758638381958,0.2796353101730346,0.2549867331981659,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0596008300781,0.853601336479187,0.4156813621520996,0.3966241180896759,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0597839355469,0.9665254950523376,0.5931759476661682,0.4155401885509491,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0592346191406,0.7449725270271301,0.2724765241146087,0.2617224752902984,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0586853027344,0.6553197503089905,0.1846601366996765,0.8486104607582092,285.0595397949219,284.95001220703125,294.2239685058594,287.3795166015625,294.2245178222656,297.1483764648437,283.06085205078125,1.0,0.5214922428131104,1.0,1.0,0.0,1.0,-2.614145040512085,2.6141395568847656,5.48888647244894e-06,2.016427516937256,0.9010186791419984,0.9010186791419984,0.0,152.7064208984375,130.0,31925.697265625,-0.0,1700.6300048828125,1.0,279.74176025390625,281.8290405273437,290.2882995605469,292.3232116699219,293.1499938964844,293.1499938964844,279.45001220703125,35925.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705539703369141,1.0,0.0,0.0,3.651129961013794,3.651154041290283,8.895039513845404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.025390625,0.0,1533.8717041015625,1895.4371337890625,0.0,3128.007080078125,0.9054958820343018,1.0,0.0,3.0,1.0,0.0
12070920,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.05926513671875,0.7510758638381958,0.2796353101730346,0.2549867331981659,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0596008300781,0.853601336479187,0.4156813621520996,0.3966241180896759,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0597839355469,0.9665254950523376,0.5931759476661682,0.4155401885509491,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0592346191406,0.7449725270271301,0.2724765241146087,0.2617224752902984,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0586853027344,0.6553197503089905,0.1846601366996765,0.8486104607582092,285.0595397949219,284.95001220703125,294.2239685058594,287.3795166015625,294.2245178222656,297.1483764648437,283.06085205078125,1.0,0.5214922428131104,1.0,1.0,0.0,1.0,-2.614145040512085,2.6141395568847656,5.48888647244894e-06,2.016427516937256,0.9010186791419984,0.9010186791419984,0.0,152.7064208984375,130.0,31925.697265625,-0.0,1700.6300048828125,1.0,279.74176025390625,281.8290405273437,290.2882995605469,292.3232116699219,293.1499938964844,293.1499938964844,279.45001220703125,35925.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705539703369141,1.0,0.0,0.0,3.651129961013794,3.651154041290283,8.895039513845404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.025390625,0.0,1533.8717041015625,1895.4371337890625,0.0,3128.007080078125,0.9054958820343018,1.0,0.0,3.0,1.0,0.0
12070980,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8689880371094,0.7604146003723145,0.2784602642059326,0.2540110945701599,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8684387207031,0.8643843531608582,0.4140744805335998,0.3951892554759979,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8681335449219,0.9793663620948792,0.5926894545555115,0.4154694080352783,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8690185546875,0.7544697523117065,0.2719072103500366,0.2611384391784668,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.869873046875,0.6641829013824463,0.1843118816614151,0.8464395999908447,284.8685302734375,284.95001220703125,294.1981506347656,287.3616943359375,294.1986999511719,297.14306640625,282.8660888671875,1.0,0.5147405862808228,1.0,1.0,0.0,1.0,-2.6078643798828125,2.607858896255493,5.462926310428884e-06,2.0117721557617188,0.8984413146972656,0.8984413146972656,0.0,143.86602783203125,118.0,32801.4375,-0.0,1652.337646484375,1.0,279.45782470703125,281.6095886230469,290.3947448730469,292.5417175292969,293.1499938964844,293.1499938964844,279.75,36070.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816701173782349,1.0,0.0,0.0,3.649490833282471,3.64951491355896,8.887054718798026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.85595703125,0.0,1533.1317138671875,1895.4371337890625,0.0,3232.23046875,0.9051986336708068,1.0,0.0,3.0,1.0,0.0
12071040,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8689880371094,0.7604146003723145,0.2784602642059326,0.2540110945701599,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8684387207031,0.8643843531608582,0.4140744805335998,0.3951892554759979,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8681335449219,0.9793663620948792,0.5926894545555115,0.4154694080352783,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8690185546875,0.7544697523117065,0.2719072103500366,0.2611384391784668,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.869873046875,0.6641829013824463,0.1843118816614151,0.8464395999908447,284.8685302734375,284.95001220703125,294.1981506347656,287.3616943359375,294.1986999511719,297.14306640625,282.8660888671875,1.0,0.5147405862808228,1.0,1.0,0.0,1.0,-2.6078643798828125,2.607858896255493,5.462926310428884e-06,2.0117721557617188,0.8984413146972656,0.8984413146972656,0.0,143.86602783203125,118.0,32801.4375,-0.0,1652.337646484375,1.0,279.45782470703125,281.6095886230469,290.3947448730469,292.5417175292969,293.1499938964844,293.1499938964844,279.75,36070.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816701173782349,1.0,0.0,0.0,3.649490833282471,3.64951491355896,8.887054718798026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.85595703125,0.0,1533.1317138671875,1895.4371337890625,0.0,3232.23046875,0.9051986336708068,1.0,0.0,3.0,1.0,0.0
12071100,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9867248535156,0.765395998954773,0.2779340744018554,0.2531997859477997,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.98846435546875,0.8702280521392822,0.4132715165615082,0.3941043019294739,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9896850585937,0.9855651259422302,0.592446506023407,0.4149867296218872,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.98663330078125,0.7595968842506409,0.2716014087200165,0.2605727910995483,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.98760986328125,0.6689296364784241,0.1841086000204086,0.8443583250045776,284.9880676269531,284.95001220703125,294.185302734375,287.3527526855469,294.18585205078125,297.1405944824219,282.9974060058594,1.0,0.5108484029769897,1.0,1.0,0.0,1.0,-2.6018223762512207,2.6018171310424805,5.437624167825561e-06,2.0071017742156982,0.8998156785964966,0.8998156785964966,0.0,139.22500610351562,118.0,31795.978515625,-0.0,1623.2354736328125,1.0,279.70123291015625,281.7662353515625,290.3128967285156,292.3271484375,293.1499938964844,293.1499938964844,279.75,36008.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740953207015991,1.0,0.0,0.0,3.649113655090332,3.649137496948242,8.885216971066257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.748046875,0.0,1532.242431640625,1895.4371337890625,0.0,3161.222900390625,0.905126690864563,1.0,0.0,3.0,1.0,0.0
12071160,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.032958984375,0.7719331979751587,0.2776493728160858,0.2526867985725403,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.033203125,0.8777218461036682,0.4127318859100342,0.3933130502700805,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0333251953125,0.9927830696105956,0.5926366448402405,0.4148700535297394,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0329284667969,0.7661431431770325,0.2714522182941437,0.260185182094574,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0325012207031,0.6749687790870667,0.1839966177940368,0.8427979946136475,285.0331726074219,284.95001220703125,294.1724548339844,287.3438415527344,294.1730041503906,297.1400146484375,283.0340881347656,1.0,0.5068280100822449,1.0,1.0,0.0,1.0,-2.5977723598480225,2.5977671146392822,5.420727120508673e-06,2.003986597061157,0.9008693099021912,0.9008693099021912,0.0,134.04562377929688,106.0,31627.85546875,-0.0,1594.64111328125,1.0,279.74224853515625,281.8104248046875,290.29559326171875,292.3294372558594,293.1499938964844,293.1499938964844,279.45001220703125,35933.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684028387069702,1.0,0.0,0.0,3.651100873947144,3.651124954223633,8.894897973732441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.9521484375,0.0,1533.8929443359375,1895.4371337890625,0.0,3107.828125,0.9054903388023376,1.0,0.0,3.0,1.0,0.0
