time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071220,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.83331298828125,0.7837777137756348,0.2760749459266662,0.2512800395488739,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8326110839844,0.8914389610290527,0.4106365740299225,0.3913563787937164,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8321838378906,0.9990000128746032,0.5921199321746826,0.406320720911026,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8333435058594,0.7782304883003235,0.2704590857028961,0.2591575384140014,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8344421386719,0.6860018968582153,0.1832698285579681,0.8388156890869141,284.83270263671875,284.9540100097656,294.1467590332031,287.3258972167969,294.1473388671875,297.1342468261719,282.8293762207031,1.0,0.4978214800357818,1.0,1.0,0.0,1.0,-2.577463865280152,2.577458620071411,5.336987669579685e-06,1.98866069316864,0.8977099657058716,0.8977099657058716,0.0,124.78781127929688,94.0,32370.84375,-0.0,1525.9659423828125,1.0,279.45782470703125,281.5828857421875,290.3666687011719,292.4990234375,293.1499938964844,293.1499938964844,279.75,36101.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806572556495667,1.0,0.0,0.0,3.64841628074646,3.648440361022949,8.8818217136577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.16162109375,0.0,1532.1685791015625,1895.4371337890625,0.0,3222.739501953125,0.9049740433692932,1.0,0.0,3.0,1.0,0.0
12071280,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.83331298828125,0.7837777137756348,0.2760749459266662,0.2512800395488739,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8326110839844,0.8914389610290527,0.4106365740299225,0.3913563787937164,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8321838378906,0.9990000128746032,0.5921199321746826,0.406320720911026,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8333435058594,0.7782304883003235,0.2704590857028961,0.2591575384140014,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8344421386719,0.6860018968582153,0.1832698285579681,0.8388156890869141,284.83270263671875,284.9540100097656,294.1467590332031,287.3258972167969,294.1473388671875,297.1342468261719,282.8293762207031,1.0,0.4978214800357818,1.0,1.0,0.0,1.0,-2.577463865280152,2.577458620071411,5.336987669579685e-06,1.98866069316864,0.8977099657058716,0.8977099657058716,0.0,124.78781127929688,94.0,32370.84375,-0.0,1525.9659423828125,1.0,279.45782470703125,281.5828857421875,290.3666687011719,292.4990234375,293.1499938964844,293.1499938964844,279.75,36101.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806572556495667,1.0,0.0,0.0,3.64841628074646,3.648440361022949,8.8818217136577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.16162109375,0.0,1532.1685791015625,1895.4371337890625,0.0,3222.739501953125,0.9049740433692932,1.0,0.0,3.0,1.0,0.0
12071340,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.98004150390625,0.7955394983291626,0.2749940752983093,0.2497402429580688,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9801330566406,0.9050499200820924,0.4089398384094238,0.389177531003952,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.98016357421875,0.9990000128746032,0.5968887805938721,0.3866645097732544,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.98004150390625,0.7902243733406067,0.2696210741996765,0.2579020261764526,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9798583984375,0.6967251896858215,0.1825695931911468,0.8337721228599548,284.9801025390625,284.9859619140625,294.1210021972656,287.3078918457031,294.1215515136719,297.1334533691406,282.9801025390625,1.0,0.4870536923408508,1.0,1.0,0.0,1.0,-2.541809558868408,2.541804552078247,5.190350293560186e-06,1.961140751838684,0.8986259698867798,0.8986259698867798,0.0,115.94232177734376,82.0,30968.67578125,-0.0,1439.956298828125,1.0,279.7421569824219,281.7702941894531,290.2500305175781,292.2525634765625,293.1499938964844,293.1499938964844,280.04998779296875,36023.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652362823486328,1.0,0.0,0.0,3.64690899848938,3.64693284034729,8.874484365151147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.2451171875,0.0,1529.9058837890625,1895.4371337890625,0.0,3078.122314453125,0.9046056866645812,1.0,0.0,3.0,1.0,0.0
12071400,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.98004150390625,0.7955394983291626,0.2749940752983093,0.2497402429580688,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9801330566406,0.9050499200820924,0.4089398384094238,0.389177531003952,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.98016357421875,0.9990000128746032,0.5968887805938721,0.3866645097732544,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.98004150390625,0.7902243733406067,0.2696210741996765,0.2579020261764526,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9798583984375,0.6967251896858215,0.1825695931911468,0.8337721228599548,284.9801025390625,284.9859619140625,294.1210021972656,287.3078918457031,294.1215515136719,297.1334533691406,282.9801025390625,1.0,0.4870536923408508,1.0,1.0,0.0,1.0,-2.541809558868408,2.541804552078247,5.190350293560186e-06,1.961140751838684,0.8986259698867798,0.8986259698867798,0.0,115.94232177734376,82.0,30968.67578125,-0.0,1439.956298828125,1.0,279.7421569824219,281.7702941894531,290.2500305175781,292.2525634765625,293.1499938964844,293.1499938964844,280.04998779296875,36023.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652362823486328,1.0,0.0,0.0,3.64690899848938,3.64693284034729,8.874484365151147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.2451171875,0.0,1529.9058837890625,1895.4371337890625,0.0,3078.122314453125,0.9046056866645812,1.0,0.0,3.0,1.0,0.0
12071460,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1100769042969,0.8036483526229858,0.2748346030712127,0.2493040561676025,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.11212158203125,0.9148971438407898,0.4084574580192566,0.3884164988994598,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1130676269531,0.9990000128746032,0.6016115546226501,0.3747393190860748,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1099548339844,0.7983009219169617,0.2694330513477325,0.257464200258255,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1066589355469,0.7039108872413635,0.1823917776346206,0.8318089842796326,285.1117553710937,285.002685546875,294.1075134277344,287.2984924316406,294.10809326171875,297.1455078125,283.1202392578125,1.0,0.4810498058795929,1.0,1.0,0.0,1.0,-2.523158073425293,2.523153066635132,5.1144652388757095e-06,1.946744680404663,0.9004607796669006,0.9004607796669006,0.0,110.86844635009766,82.0,29909.044921875,-0.0,1393.9173583984375,1.0,280.0023193359375,281.945556640625,290.1866760253906,292.069091796875,293.1499938964844,293.1499938964844,280.04998779296875,35937.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508720993995667,1.0,0.0,0.0,3.6481335163116455,3.648157358169556,8.880444966052892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.34375,0.0,1530.6268310546875,1895.4371337890625,0.0,2943.439697265625,0.9048576951026917,1.0,0.0,3.0,1.0,0.0
12071520,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1456604003906,0.8122774362564087,0.2748543620109558,0.2491241097450256,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.145751953125,0.926088571548462,0.4081913232803345,0.3879518210887909,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1457824707031,0.9990000128746032,0.6068641543388367,0.3626946210861206,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1456604003906,0.8070018291473389,0.269382119178772,0.2572139799594879,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1454772949219,0.7116124033927917,0.1823550909757614,0.830628514289856,285.145751953125,285.0181579589844,294.09503173828125,287.289794921875,294.0956115722656,297.1663818359375,283.1457214355469,1.0,0.475331574678421,1.0,1.0,0.0,1.0,-2.506192922592163,2.506187915802002,5.045939815317979e-06,1.933652400970459,0.9015092849731444,0.9015092849731444,0.0,105.95230865478516,85.0,29640.154296875,-0.0,1351.29931640625,1.0,280.0417785644531,281.980712890625,290.19451904296875,292.0971374511719,293.1499938964844,293.1499938964844,279.75,35877.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422296047210693,1.0,0.0,0.0,3.65102219581604,3.651046276092529,8.89451428065513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.82958984375,0.0,1533.386962890625,1895.4371337890625,0.0,2862.5537109375,0.9054295420646667,1.0,0.0,3.0,1.0,0.0
12071580,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.93768310546875,0.8221451044082642,0.273678570985794,0.2482483685016632,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9370422363281,0.9397827982902528,0.4064492285251617,0.3864989876747131,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.93682861328125,0.9990000128746032,0.6160300374031067,0.3479074239730835,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.937744140625,0.8171672224998474,0.268449455499649,0.2564091086387634,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9387512207031,0.7205403447151184,0.181799441576004,0.8279882073402405,284.93719482421875,285.0507202148437,294.0687561035156,287.2715759277344,294.0693664550781,297.1998291015625,282.9341735839844,1.0,0.4682177305221557,1.0,1.0,0.0,1.0,-2.481477737426758,2.4814727306365967,4.946778062731028e-06,1.91448712348938,0.8981541991233826,0.8981541991233826,0.0,99.98541259765624,88.0,30231.470703125,-0.0,1295.227294921875,1.0,279.7577819824219,281.74188232421875,290.2965087890625,292.29229736328125,293.1499938964844,293.1499938964844,280.04998779296875,36079.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518202304840088,1.0,0.0,0.0,3.649231195449829,3.6492552757263184,8.885789952728373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.45263671875,0.0,1532.911376953125,1895.4371337890625,0.0,2952.322509765625,0.90513813495636,1.0,0.0,3.0,1.0,0.0
12071640,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.93768310546875,0.8221451044082642,0.273678570985794,0.2482483685016632,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9370422363281,0.9397827982902528,0.4064492285251617,0.3864989876747131,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.93682861328125,0.9990000128746032,0.6160300374031067,0.3479074239730835,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.937744140625,0.8171672224998474,0.268449455499649,0.2564091086387634,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9387512207031,0.7205403447151184,0.181799441576004,0.8279882073402405,284.93719482421875,285.0507202148437,294.0687561035156,287.2715759277344,294.0693664550781,297.1998291015625,282.9341735839844,1.0,0.4682177305221557,1.0,1.0,0.0,1.0,-2.481477737426758,2.4814727306365967,4.946778062731028e-06,1.91448712348938,0.8981541991233826,0.8981541991233826,0.0,99.98541259765624,88.0,30231.470703125,-0.0,1295.227294921875,1.0,279.7577819824219,281.74188232421875,290.2965087890625,292.29229736328125,293.1499938964844,293.1499938964844,280.04998779296875,36079.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518202304840088,1.0,0.0,0.0,3.649231195449829,3.6492552757263184,8.885789952728373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.45263671875,0.0,1532.911376953125,1895.4371337890625,0.0,2952.322509765625,0.90513813495636,1.0,0.0,3.0,1.0,0.0
12071700,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0529479980469,0.8244684338569641,0.2731538712978363,0.2475573718547821,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0545349121094,0.9430885314941406,0.405593067407608,0.3854846954345703,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0553283691406,0.9990000128746032,0.6197757124900818,0.3438103199005127,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0529479980469,0.8196030855178833,0.2679635286331177,0.2557947337627411,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0597229003906,0.7226976752281189,0.1815132945775985,0.826082706451416,285.0540771484375,285.06719970703125,294.05548095703125,287.262451171875,294.0560913085937,297.21148681640625,283.0638122558594,1.0,0.4657487869262695,1.0,1.0,0.0,1.0,-2.4714741706848145,2.4714691638946533,4.906964022666216e-06,1.9067485332489007,0.8989915251731873,0.8989915251731873,0.0,98.26888275146484,88.0,29291.390625,-0.0,1275.766357421875,1.0,280.0011901855469,281.9027709960937,290.2103576660156,292.0737609863281,293.1499938964844,293.1499938964844,280.04998779296875,36044.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427973985671997,1.0,0.0,0.0,3.647984266281128,3.648008108139038,8.879717938725662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4721.43701171875,0.0,1531.2615966796875,1895.4371337890625,0.0,2867.862060546875,0.9048921465873718,1.0,0.0,3.0,1.0,0.0
12071760,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0977478027344,0.8265678286552429,0.2728601098060608,0.2471938282251358,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.09796142578125,0.9458947777748108,0.4050018787384033,0.3848025202751159,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0980529785156,0.9990000128746032,0.6233777403831482,0.3405078649520874,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.09771728515625,0.8216875195503235,0.267645925283432,0.2554015517234802,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0973205566406,0.724561870098114,0.1813372522592544,0.8249520063400269,285.0979309082031,285.0837707519531,294.0421142578125,287.2532653808594,294.042724609375,297.2240905761719,283.0987854003906,1.0,0.4639250934123993,1.0,1.0,0.0,1.0,-2.4644150733947754,2.4644103050231934,4.8790002438181546e-06,1.901304006576538,0.8994070291519165,0.8994070291519165,0.0,96.93172454833984,91.0,29104.23046875,-0.0,1261.592041015625,1.0,280.042236328125,281.946533203125,290.1929626464844,292.0745849609375,293.1499938964844,293.1499938964844,280.3500061035156,35995.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358787894248962,1.0,0.0,0.0,3.648659467697144,3.648683547973633,8.88300633050676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.90087890625,0.0,1531.6424560546875,1895.4371337890625,0.0,2803.236083984375,0.9049795269966124,1.0,0.0,3.0,1.0,0.0
12071820,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2481384277344,0.8282396793365479,0.2726984322071075,0.2469078153371811,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9480451941490172,0.4045258164405823,0.3841938972473144,297.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2506103515625,0.9990000128746032,0.6272997260093689,0.3379082679748535,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2480163574219,0.8233250975608826,0.2674338519573211,0.2550749182701111,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2449645996094,0.7260444760322571,0.181249663233757,0.8240755796432495,285.2496032714844,285.1030578613281,294.02655029296875,287.24267578125,294.0271911621094,297.2381286621094,283.2576904296875,1.0,0.4624934196472168,1.0,1.0,0.0,1.0,-2.4587674140930176,2.4587626457214355,4.856726718571736e-06,1.896969199180603,0.9017453193664552,0.9017453193664552,0.0,95.8851089477539,91.0,28154.052734375,-0.0,1250.4029541015625,1.0,280.31109619140625,282.1401062011719,290.1323547363281,291.9073181152344,293.1499938964844,293.1499938964844,280.3500061035156,35888.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206844925880432,1.0,0.0,0.0,3.6510472297668457,3.651071310043335,8.894635925571492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.56884765625,0.0,1533.4998779296875,1895.4371337890625,0.0,2661.911865234375,0.9054744839668274,1.0,0.0,3.0,1.0,0.0
12071880,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2836608886719,0.8292452096939087,0.2726644277572632,0.2468579560518264,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2839660644531,0.949252724647522,0.404285192489624,0.3839343786239624,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2840576171875,0.9990000128746032,0.6300410032272339,0.3365228772163391,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2836608886719,0.8242799639701843,0.2673683762550354,0.2549767792224884,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2831420898437,0.7269322276115417,0.1812606304883957,0.8239488005638123,285.2839050292969,285.1174621582031,294.01495361328125,287.2348327636719,294.0155944824219,297.24822998046875,283.2850952148437,1.0,0.4618493020534515,1.0,1.0,0.0,1.0,-2.456458806991577,2.456453800201416,4.847681793762604e-06,1.8952209949493408,0.902923822402954,0.902923822402954,0.0,95.35383605957033,94.0,28041.830078125,-0.0,1245.4100341796875,1.0,280.34185791015625,282.1734313964844,290.1461486816406,291.9442749023437,293.1499938964844,293.1499938964844,280.04998779296875,35831.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141868710517883,1.0,0.0,0.0,3.65436577796936,3.654389619827272,8.910812425710901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.29296875,0.0,1536.7689208984375,1895.4371337890625,0.0,2601.802001953125,0.90614914894104,1.0,0.0,3.0,1.0,0.0
12071940,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.09088134765625,0.8280773162841797,0.2713073790073395,0.2460343539714813,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.09033203125,0.9476396441459656,0.4024651646614074,0.3826363384723663,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0901794433594,0.9990000128746032,0.6338838338851929,0.3369255363941192,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0909118652344,0.8233047723770142,0.2663527429103851,0.2543129324913025,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0917663574219,0.7262197136878967,0.1806615442037582,0.8223204016685486,285.0904541015625,285.15185546875,293.9872131347656,287.2162780761719,293.98785400390625,297.2472229003906,283.0880432128906,1.0,0.4612764418125152,1.0,1.0,0.0,1.0,-2.45164155960083,2.451636552810669,4.829051249544136e-06,1.8916858434677124,0.9003670811653137,0.9003670811653137,0.0,95.3383560180664,97.0,28814.837890625,-0.0,1239.5831298828125,1.0,280.0577697753906,281.9454345703125,290.25909423828125,292.1636962890625,293.1499938964844,293.1499938964844,279.75,36013.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275613784790039,1.0,0.0,0.0,3.655029773712158,3.655053853988648,8.914051932151779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.74609375,0.0,1538.869384765625,1895.4371337890625,0.0,2725.756103515625,0.9063913822174072,1.0,0.0,3.0,1.0,0.0
12072000,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.09088134765625,0.8280773162841797,0.2713073790073395,0.2460343539714813,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.09033203125,0.9476396441459656,0.4024651646614074,0.3826363384723663,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0901794433594,0.9990000128746032,0.6338838338851929,0.3369255363941192,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0909118652344,0.8233047723770142,0.2663527429103851,0.2543129324913025,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0917663574219,0.7262197136878967,0.1806615442037582,0.8223204016685486,285.0904541015625,285.15185546875,293.9872131347656,287.2162780761719,293.98785400390625,297.2472229003906,283.0880432128906,1.0,0.4612764418125152,1.0,1.0,0.0,1.0,-2.45164155960083,2.451636552810669,4.829051249544136e-06,1.8916858434677124,0.9003670811653137,0.9003670811653137,0.0,95.3383560180664,97.0,28814.837890625,-0.0,1239.5831298828125,1.0,280.0577697753906,281.9454345703125,290.25909423828125,292.1636962890625,293.1499938964844,293.1499938964844,279.75,36013.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275613784790039,1.0,0.0,0.0,3.655029773712158,3.655053853988648,8.914051932151779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.74609375,0.0,1538.869384765625,1895.4371337890625,0.0,2725.756103515625,0.9063913822174072,1.0,0.0,3.0,1.0,0.0
12072060,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8779602050781,0.822173535823822,0.2688438296318054,0.2440885603427887,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8774108886719,0.9398744106292723,0.3994172215461731,0.3800772428512573,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8772277832031,0.9990000128746032,0.6343621015548706,0.3420397639274597,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.87799072265625,0.8178162574768066,0.2643858194351196,0.2527187764644623,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8788757324219,0.7213942408561707,0.1792340576648712,0.8170984387397766,284.8775329589844,285.1871337890625,293.9587707519531,287.19757080078125,293.9594421386719,297.2212829589844,282.87506103515625,1.0,0.4614203572273254,1.0,1.0,0.0,1.0,-2.444186925888061,2.4441821575164795,4.800101578439353e-06,1.8861137628555296,0.8942943811416626,0.8942943811416626,0.0,96.80647277832033,100.0,29572.228515625,-0.0,1236.8199462890625,1.0,279.75830078125,281.7009582519531,290.2749328613281,292.252197265625,293.1499938964844,293.1499938964844,280.04998779296875,36302.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474152088165283,1.0,0.0,0.0,3.6448118686676025,3.644835948944092,8.864281539899821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.884765625,0.0,1529.6627197265625,1895.4371337890625,0.0,2911.067138671875,0.9042977094650269,1.0,0.0,3.0,1.0,0.0
12072120,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8779602050781,0.822173535823822,0.2688438296318054,0.2440885603427887,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8774108886719,0.9398744106292723,0.3994172215461731,0.3800772428512573,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8772277832031,0.9990000128746032,0.6343621015548706,0.3420397639274597,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.87799072265625,0.8178162574768066,0.2643858194351196,0.2527187764644623,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8788757324219,0.7213942408561707,0.1792340576648712,0.8170984387397766,284.8775329589844,285.1871337890625,293.9587707519531,287.19757080078125,293.9594421386719,297.2212829589844,282.87506103515625,1.0,0.4614203572273254,1.0,1.0,0.0,1.0,-2.444186925888061,2.4441821575164795,4.800101578439353e-06,1.8861137628555296,0.8942943811416626,0.8942943811416626,0.0,96.80647277832033,100.0,29572.228515625,-0.0,1236.8199462890625,1.0,279.75830078125,281.7009582519531,290.2749328613281,292.252197265625,293.1499938964844,293.1499938964844,280.04998779296875,36302.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474152088165283,1.0,0.0,0.0,3.6448118686676025,3.644835948944092,8.864281539899821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.884765625,0.0,1529.6627197265625,1895.4371337890625,0.0,2911.067138671875,0.9042977094650269,1.0,0.0,3.0,1.0,0.0
12072180,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0492248535156,0.8157793283462524,0.2672410309314728,0.2424129098653793,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0495910644531,0.9311277866363524,0.3971560299396515,0.3777001798152923,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0497131347656,0.9990000128746032,0.6343858242034912,0.3482258319854736,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0492248535156,0.8115372061729431,0.2628966867923736,0.2511686086654663,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.04864501953125,0.7156587839126587,0.1779974848031997,0.8112882971763611,285.0495300292969,285.223388671875,293.92950439453125,287.1786804199219,293.9302062988281,297.2024841308594,283.0509338378906,1.0,0.4620408415794372,1.0,1.0,0.0,1.0,-2.4379026889801025,2.4378979206085205,4.77567664347589e-06,1.8813687562942505,0.8930951952934265,0.8930951952934265,0.0,98.70060729980467,103.0,28542.349609375,-0.0,1237.2283935546875,1.0,280.0421142578125,281.9161071777344,290.1268615722656,291.98150634765625,293.1499938964844,293.1499938964844,280.3500061035156,36247.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324049711227417,1.0,0.0,0.0,3.634829998016357,3.634854078292847,8.815795808914118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.1484375,0.0,1518.19970703125,1895.4371337890625,0.0,2770.844970703125,0.9020610451698304,1.0,0.0,3.0,1.0,0.0
12072240,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0492248535156,0.8157793283462524,0.2672410309314728,0.2424129098653793,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0495910644531,0.9311277866363524,0.3971560299396515,0.3777001798152923,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0497131347656,0.9990000128746032,0.6343858242034912,0.3482258319854736,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0492248535156,0.8115372061729431,0.2628966867923736,0.2511686086654663,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.04864501953125,0.7156587839126587,0.1779974848031997,0.8112882971763611,285.0495300292969,285.223388671875,293.92950439453125,287.1786804199219,293.9302062988281,297.2024841308594,283.0509338378906,1.0,0.4620408415794372,1.0,1.0,0.0,1.0,-2.4379026889801025,2.4378979206085205,4.77567664347589e-06,1.8813687562942505,0.8930951952934265,0.8930951952934265,0.0,98.70060729980467,103.0,28542.349609375,-0.0,1237.2283935546875,1.0,280.0421142578125,281.9161071777344,290.1268615722656,291.98150634765625,293.1499938964844,293.1499938964844,280.3500061035156,36247.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324049711227417,1.0,0.0,0.0,3.634829998016357,3.634854078292847,8.815795808914118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.1484375,0.0,1518.19970703125,1895.4371337890625,0.0,2770.844970703125,0.9020610451698304,1.0,0.0,3.0,1.0,0.0
12072300,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1886291503906,0.8132156133651733,0.2667940258979797,0.2419382631778717,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.19122314453125,0.9275242686271667,0.3964164853096008,0.3769137263298034,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1922912597656,0.9990000128746032,0.6346851587295532,0.3509773015975952,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1885070800781,0.8089279532432556,0.2624475657939911,0.2506847977638244,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.18438720703125,0.7132352590560913,0.177586555480957,0.8092880845069885,285.1907043457031,285.241943359375,293.91455078125,287.1691589355469,293.9152526855469,297.19775390625,283.2020263671875,1.0,0.4625745713710785,1.0,1.0,0.0,1.0,-2.436707019805908,2.436702251434326,4.771123712998815e-06,1.8805121183395384,0.8939164876937866,0.8939164876937866,0.0,99.6075210571289,103.0,27662.564453125,-0.0,1239.5750732421875,1.0,280.29833984375,282.0995178222656,290.0595703125,291.800048828125,293.1499938964844,293.1499938964844,280.3500061035156,36165.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184546232223511,1.0,0.0,0.0,3.631735324859619,3.631759166717529,8.800790283203241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.27392578125,0.0,1514.178466796875,1895.4371337890625,0.0,2641.25830078125,0.9013544917106628,1.0,0.0,3.0,1.0,0.0
12072360,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2438049316406,0.8110482692718506,0.266512393951416,0.2416819036006927,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2441711425781,0.9244312644004822,0.3958725929260254,0.3763829171657562,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.24432373046875,0.9990000128746032,0.6351757645606995,0.3535007238388061,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2437744140625,0.8066779971122742,0.2621575593948364,0.250396192073822,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2431335449219,0.7111374139785767,0.1773028969764709,0.807976245880127,285.2441101074219,285.26080322265625,293.8993530273437,287.1596069335937,293.90008544921875,297.1955871582031,283.2456970214844,1.0,0.4632638394832611,1.0,1.0,0.0,1.0,-2.43686842918396,2.436863660812378,4.771893145516515e-06,1.880709767341613,0.8942033648490906,0.8942033648490906,0.0,100.48675537109376,106.0,27534.083984375,-0.0,1243.4188232421875,1.0,280.3417053222656,282.1512756347656,290.06689453125,291.8349304199219,293.1499938964844,293.1499938964844,280.6499938964844,36092.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095694184303284,1.0,0.0,0.0,3.6307897567749023,3.630813598632813,8.796207566774683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.27001953125,0.0,1512.5894775390625,1895.4371337890625,0.0,2559.228759765625,0.9010579586029052,1.0,0.0,3.0,1.0,0.0
12072420,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.43853759765625,0.8067507147789001,0.2661376297473907,0.2413518577814102,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4389343261719,0.9184454679489136,0.3950354754924774,0.3755829632282257,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4390869140625,0.9990000128746032,0.6363195180892944,0.358711838722229,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.43853759765625,0.8022823333740234,0.2617971897125244,0.2500552535057068,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4378967285156,0.7070435285568237,0.1769301444292068,0.8063400387763977,285.4388732910156,285.2994384765625,293.8681945800781,287.1403503417969,293.8689270019531,297.1932983398437,283.4404602050781,1.0,0.4650262594223022,1.0,1.0,0.0,1.0,-2.439393997192383,2.439389228820801,4.782100859301863e-06,1.8828301429748533,0.8973901271820068,0.8973901271820068,0.0,102.3936004638672,109.0,26560.609375,-0.0,1254.355224609375,1.0,280.6415710449219,282.3855895996094,290.0499267578125,291.7494506835937,293.1499938964844,293.1499938964844,280.95001220703125,35899.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878918647766113,1.0,0.0,0.0,3.633957624435425,3.633981466293335,8.81156381637993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.3203125,0.0,1514.6419677734375,1895.4371337890625,0.0,2361.27734375,0.9016344547271729,1.0,0.0,3.0,1.0,0.0
12072480,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.43853759765625,0.8067507147789001,0.2661376297473907,0.2413518577814102,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4389343261719,0.9184454679489136,0.3950354754924774,0.3755829632282257,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4390869140625,0.9990000128746032,0.6363195180892944,0.358711838722229,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.43853759765625,0.8022823333740234,0.2617971897125244,0.2500552535057068,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4378967285156,0.7070435285568237,0.1769301444292068,0.8063400387763977,285.4388732910156,285.2994384765625,293.8681945800781,287.1403503417969,293.8689270019531,297.1932983398437,283.4404602050781,1.0,0.4650262594223022,1.0,1.0,0.0,1.0,-2.439393997192383,2.439389228820801,4.782100859301863e-06,1.8828301429748533,0.8973901271820068,0.8973901271820068,0.0,102.3936004638672,109.0,26560.609375,-0.0,1254.355224609375,1.0,280.6415710449219,282.3855895996094,290.0499267578125,291.7494506835937,293.1499938964844,293.1499938964844,280.95001220703125,35899.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878918647766113,1.0,0.0,0.0,3.633957624435425,3.633981466293335,8.81156381637993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.3203125,0.0,1514.6419677734375,1895.4371337890625,0.0,2361.27734375,0.9016344547271729,1.0,0.0,3.0,1.0,0.0
12072540,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6357727050781,0.8024297952651978,0.265954315662384,0.2412204444408416,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6361694335937,0.9126538634300232,0.3944417536258697,0.3750487267971039,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6363525390625,0.9990000128746032,0.6375024914741516,0.3641991913318634,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6357421875,0.7979923486709595,0.2616398632526397,0.249940887093544,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6351013183594,0.7030696868896484,0.1767427623271942,0.8056795597076416,285.6360778808594,285.33941650390625,293.8359375,287.12091064453125,293.8367004394531,297.1923522949219,283.6377868652344,1.0,0.4672242999076843,1.0,1.0,0.0,1.0,-2.444254398345948,2.444249391555786,4.801509930985048e-06,1.8867696523666384,0.9026781916618348,0.9026781916618348,0.0,104.50174713134766,112.0,25666.505859375,-0.0,1268.958251953125,1.0,280.941650390625,282.622314453125,290.0435791015625,291.6861572265625,293.1499938964844,293.1499938964844,280.6499938964844,35687.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690682411193848,1.0,0.0,0.0,3.64499306678772,3.645017147064209,8.865163181326352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.86474609375,0.0,1525.2706298828125,1895.4371337890625,0.0,2192.568359375,0.9039567112922668,1.0,0.0,3.0,1.0,0.0
12072600,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6357727050781,0.8024297952651978,0.265954315662384,0.2412204444408416,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6361694335937,0.9126538634300232,0.3944417536258697,0.3750487267971039,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6363525390625,0.9990000128746032,0.6375024914741516,0.3641991913318634,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6357421875,0.7979923486709595,0.2616398632526397,0.249940887093544,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6351013183594,0.7030696868896484,0.1767427623271942,0.8056795597076416,285.6360778808594,285.33941650390625,293.8359375,287.12091064453125,293.8367004394531,297.1923522949219,283.6377868652344,1.0,0.4672242999076843,1.0,1.0,0.0,1.0,-2.444254398345948,2.444249391555786,4.801509930985048e-06,1.8867696523666384,0.9026781916618348,0.9026781916618348,0.0,104.50174713134766,112.0,25666.505859375,-0.0,1268.958251953125,1.0,280.941650390625,282.622314453125,290.0435791015625,291.6861572265625,293.1499938964844,293.1499938964844,280.6499938964844,35687.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690682411193848,1.0,0.0,0.0,3.64499306678772,3.645017147064209,8.865163181326352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.86474609375,0.0,1525.2706298828125,1895.4371337890625,0.0,2192.568359375,0.9039567112922668,1.0,0.0,3.0,1.0,0.0
12072660,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.483154296875,0.7992144823074341,0.2652699053287506,0.2409587651491165,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4812316894531,0.9086170792579652,0.3935273289680481,0.3745555579662323,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.48028564453125,0.9990000128746032,0.6371977925300598,0.3680910170078277,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4832458496094,0.7948964238166809,0.2611671090126037,0.2497667521238327,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.486328125,0.7002260088920593,0.1763729006052017,0.8050128817558289,285.4815673828125,285.3641357421875,293.8160095214844,287.109130859375,293.8167724609375,297.1834716796875,283.473388671875,1.0,0.4686713516712188,1.0,1.0,0.0,1.0,-2.44701623916626,2.4470114707946777,4.812659881281434e-06,1.8890621662139893,0.9020028114318848,0.9020028114318848,0.0,105.9940414428711,112.0,26428.46484375,-0.0,1278.506103515625,1.0,280.68377685546875,282.4273681640625,290.1639404296875,291.93328857421875,293.1499938964844,293.1499938964844,280.6499938964844,35782.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816365361213684,1.0,0.0,0.0,3.650199174880981,3.650223016738892,8.890504545888689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.73779296875,0.0,1531.76416015625,1895.4371337890625,0.0,2304.84619140625,0.9051315188407898,1.0,0.0,3.0,1.0,0.0
12072720,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4442138671875,0.796110987663269,0.2644834518432617,0.2404092252254486,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4436950683594,0.905027151107788,0.3925665616989136,0.3738270401954651,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.44342041015625,0.9990000128746032,0.6363057494163513,0.3714396059513092,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4442443847656,0.7919954657554626,0.2605884671211242,0.2493686974048614,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4450988769531,0.6975446939468384,0.1759192049503326,0.8035975098609924,285.4437866210937,285.3809509277344,293.8024597167969,287.1012268066406,293.8032531738281,297.1722717285156,283.44146728515625,1.0,0.4696017205715179,1.0,1.0,0.0,1.0,-2.447327375411988,2.4473226070404053,4.814077783521498e-06,1.8894052505493164,0.9017350673675536,0.9017350673675536,0.0,107.22174835205078,115.0,26454.755859375,-0.0,1284.0009765625,1.0,280.6578369140625,282.3927001953125,290.1710205078125,291.9293518066406,293.1499938964844,293.1499938964844,280.3500061035156,35849.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788400411605835,1.0,0.0,0.0,3.651742696762085,3.651766777038574,8.898025498638162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.42529296875,0.0,1533.9827880859375,1895.4371337890625,0.0,2365.88037109375,0.9055444598197936,1.0,0.0,3.0,1.0,0.0
12072780,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2326965332031,0.7868465781211853,0.261847585439682,0.2383885532617569,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.23211669921875,0.8949024081230164,0.3893899619579315,0.371233195066452,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2318115234375,0.9990000128746032,0.6320083141326904,0.3810997307300567,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2326965332031,0.7833253741264343,0.2585242092609405,0.2477665692567825,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2336120605469,0.6893683075904846,0.1742485016584396,0.7976310849189758,285.2322082519531,285.424072265625,293.7677001953125,287.081298828125,293.7684936523437,297.1342163085937,283.229736328125,1.0,0.4717248976230621,1.0,1.0,0.0,1.0,-2.444301128387451,2.444296360015869,4.802619514521211e-06,1.8872941732406616,0.8971953988075256,0.8971953988075256,0.0,110.6952667236328,118.0,27264.66015625,-0.0,1294.8067626953125,1.0,280.35821533203125,282.1479797363281,290.1830749511719,292.0209655761719,293.1499938964844,293.1499938964844,280.6499938964844,36127.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134000301361084,1.0,0.0,0.0,3.648033142089844,3.648057222366333,8.879957249519066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.31298828125,0.0,1531.9364013671875,1895.4371337890625,0.0,2594.538818359375,0.9048965573310852,1.0,0.0,3.0,1.0,0.0
12072840,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2326965332031,0.7868465781211853,0.261847585439682,0.2383885532617569,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.23211669921875,0.8949024081230164,0.3893899619579315,0.371233195066452,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2318115234375,0.9990000128746032,0.6320083141326904,0.3810997307300567,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2326965332031,0.7833253741264343,0.2585242092609405,0.2477665692567825,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2336120605469,0.6893683075904846,0.1742485016584396,0.7976310849189758,285.2322082519531,285.424072265625,293.7677001953125,287.081298828125,293.7684936523437,297.1342163085937,283.229736328125,1.0,0.4717248976230621,1.0,1.0,0.0,1.0,-2.444301128387451,2.444296360015869,4.802619514521211e-06,1.8872941732406616,0.8971953988075256,0.8971953988075256,0.0,110.6952667236328,118.0,27264.66015625,-0.0,1294.8067626953125,1.0,280.35821533203125,282.1479797363281,290.1830749511719,292.0209655761719,293.1499938964844,293.1499938964844,280.6499938964844,36127.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134000301361084,1.0,0.0,0.0,3.648033142089844,3.648057222366333,8.879957249519066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.31298828125,0.0,1531.9364013671875,1895.4371337890625,0.0,2594.538818359375,0.9048965573310852,1.0,0.0,3.0,1.0,0.0
12072900,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3519592285156,0.782146692276001,0.2607570588588714,0.2372913658618927,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3544006347656,0.8897606134414673,0.3879759311676025,0.3697920143604278,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3558349609375,0.9990000128746032,0.629632830619812,0.3860469162464142,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3518371582031,0.7788739800453186,0.2575725615024566,0.2468253821134567,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.347900390625,0.6850703358650208,0.1734164953231811,0.7939282059669495,285.3540344238281,285.4462890625,293.7497863769531,287.0712585449219,293.7506103515625,297.11773681640625,283.3645324707031,1.0,0.4726704061031341,1.0,1.0,0.0,1.0,-2.4416146278381348,2.4416098594665527,4.7922012527124025e-06,1.8852839469909668,0.8974968791007996,0.8974968791007996,0.0,112.47074127197266,118.0,26391.8046875,-0.0,1298.9359130859375,1.0,280.6012878417969,282.3135986328125,290.0591735839844,291.7640380859375,293.1499938964844,293.1499938964844,280.6499938964844,36111.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064538240432739,1.0,0.0,0.0,3.645406007766724,3.645429849624634,8.867170890880516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.9912109375,0.0,1528.896240234375,1895.4371337890625,0.0,2530.575439453125,0.904356837272644,1.0,0.0,3.0,1.0,0.0
12072960,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.40240478515625,0.7784681916236877,0.2600464224815368,0.2365847826004028,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4027404785156,0.8856006264686584,0.386941909790039,0.3687437772750854,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4029235839844,0.9990000128746032,0.6276269555091858,0.3902565836906433,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4023742675781,0.7752799391746521,0.2568870782852173,0.2461424767971038,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4018249511719,0.681532084941864,0.1727704405784607,0.7909943461418152,285.4026794433594,285.46893310546875,293.73150634765625,287.0611267089844,293.7323608398437,297.1068725585937,283.40399169921875,1.0,0.4736285209655761,1.0,1.0,0.0,1.0,-2.440216541290283,2.440211772918701,4.7868261390249245e-06,1.884259819984436,0.8973644375801086,0.8973644375801086,0.0,114.02915954589844,121.0,26250.59375,-0.0,1303.7198486328125,1.0,280.64227294921875,282.3611755371094,290.0167541503906,291.7359313964844,293.1499938964844,293.1499938964844,280.95001220703125,36076.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79982590675354,1.0,0.0,0.0,3.644465208053589,3.644489049911499,8.862594995662221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.642578125,0.0,1527.59228515625,1895.4371337890625,0.0,2469.83349609375,0.9040939807891846,1.0,0.0,3.0,1.0,0.0
12073020,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5985412597656,0.7727183103561401,0.2591879367828369,0.2357562482357025,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.59893798828125,0.8788962960243225,0.385492593050003,0.3672995269298553,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.59918212890625,0.9990000128746032,0.624296247959137,0.3974882662296295,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5985412597656,0.7695520520210266,0.2559821605682373,0.2452536076307296,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5978698730469,0.675840437412262,0.1718509197235107,0.7868300676345825,285.598876953125,285.5157165527344,293.6937866210937,287.0406799316406,293.6946716308594,297.09503173828125,283.60040283203125,1.0,0.4756482243537903,1.0,1.0,0.0,1.0,-2.44010066986084,2.4400956630706787,4.786618319485569e-06,1.8843005895614624,0.8997543454170227,0.8997543454170227,0.0,116.82203674316406,109.0,25328.666015625,-0.0,1315.193115234375,1.0,280.94171142578125,282.5989990234375,289.9452209472656,291.57965087890625,293.1499938964844,293.1499938964844,281.25,35931.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761214375495911,1.0,0.0,0.0,3.646442651748657,3.6464667320251465,8.872215175870224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.4580078125,0.0,1528.7060546875,1895.4371337890625,0.0,2255.3876953125,0.9044437408447266,1.0,0.0,3.0,1.0,0.0
