time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073080,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5985412597656,0.7727183103561401,0.2591879367828369,0.2357562482357025,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.59893798828125,0.8788962960243225,0.385492593050003,0.3672995269298553,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.59918212890625,0.9990000128746032,0.624296247959137,0.3974882662296295,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5985412597656,0.7695520520210266,0.2559821605682373,0.2452536076307296,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5978698730469,0.675840437412262,0.1718509197235107,0.7868300676345825,285.598876953125,285.5157165527344,293.6937866210937,287.0406799316406,293.6946716308594,297.09503173828125,283.60040283203125,1.0,0.4756482243537903,1.0,1.0,0.0,1.0,-2.44010066986084,2.4400956630706787,4.786618319485569e-06,1.8843005895614624,0.8997543454170227,0.8997543454170227,0.0,116.82203674316406,109.0,25328.666015625,-0.0,1315.193115234375,1.0,280.94171142578125,282.5989990234375,289.9452209472656,291.57965087890625,293.1499938964844,293.1499938964844,281.25,35931.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761214375495911,1.0,0.0,0.0,3.646442651748657,3.6464667320251465,8.872215175870224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.4580078125,0.0,1528.7060546875,1895.4371337890625,0.0,2255.3876953125,0.9044437408447266,1.0,0.0,3.0,1.0,0.0
12073140,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.79168701171875,0.7746193408966064,0.2587451338768005,0.2352301031351089,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7919616699219,0.8808767199516296,0.3845249116420746,0.3662409782409668,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7921142578125,0.9990000128746032,0.6229004859924316,0.3937292993068695,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.79168701171875,0.7713459134101868,0.2554470896720886,0.2446219623088836,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.79119873046875,0.6771392226219177,0.1712698340415954,0.7836275696754456,285.7919311523437,285.564453125,293.6544494628906,287.0199584960937,293.6553955078125,297.0936584472656,283.7928161621094,1.0,0.472516268491745,1.0,1.0,0.0,1.0,-2.4290895462036133,2.4290850162506104,4.744138550449861e-06,1.8760995864868164,0.9040629267692566,0.9040629267692566,0.0,115.0231475830078,97.0,24381.251953125,-0.0,1294.346435546875,1.0,281.24176025390625,282.8338928222656,289.925537109375,291.4939880371094,293.1499938964844,293.1499938964844,280.95001220703125,35755.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534571290016174,1.0,0.0,0.0,3.655052423477173,3.655076503753662,8.914162208384369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.0107421875,0.0,1536.9683837890625,1895.4371337890625,0.0,2055.434326171875,0.9062499403953552,1.0,0.0,3.0,1.0,0.0
12073200,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.79168701171875,0.7746193408966064,0.2587451338768005,0.2352301031351089,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7919616699219,0.8808767199516296,0.3845249116420746,0.3662409782409668,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7921142578125,0.9990000128746032,0.6229004859924316,0.3937292993068695,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.79168701171875,0.7713459134101868,0.2554470896720886,0.2446219623088836,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.79119873046875,0.6771392226219177,0.1712698340415954,0.7836275696754456,285.7919311523437,285.564453125,293.6544494628906,287.0199584960937,293.6553955078125,297.0936584472656,283.7928161621094,1.0,0.472516268491745,1.0,1.0,0.0,1.0,-2.4290895462036133,2.4290850162506104,4.744138550449861e-06,1.8760995864868164,0.9040629267692566,0.9040629267692566,0.0,115.0231475830078,97.0,24381.251953125,-0.0,1294.346435546875,1.0,281.24176025390625,282.8338928222656,289.925537109375,291.4939880371094,293.1499938964844,293.1499938964844,280.95001220703125,35755.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534571290016174,1.0,0.0,0.0,3.655052423477173,3.655076503753662,8.914162208384369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.0107421875,0.0,1536.9683837890625,1895.4371337890625,0.0,2055.434326171875,0.9062499403953552,1.0,0.0,3.0,1.0,0.0
12073260,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.580810546875,0.780360996723175,0.2571039795875549,0.2340090125799179,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.580078125,0.8875636458396912,0.3823787868022918,0.3644885718822479,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5796203613281,0.9990000128746032,0.6227940917015076,0.3832654654979706,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5808410644531,0.7771908044815063,0.2540963292121887,0.2434931248426437,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5820617675781,0.682203471660614,0.1701806038618087,0.7789775729179382,285.5802001953125,285.6153564453125,293.6134338378906,286.9989013671875,293.6144104003906,297.0902709960937,283.57672119140625,1.0,0.4659574925899505,1.0,1.0,0.0,1.0,-2.4060161113739014,2.4060115814208984,4.654972144635394e-06,1.858493447303772,0.9016305208206176,0.9016305208206176,0.0,110.31165313720705,100.0,24870.892578125,-0.0,1247.359130859375,1.0,280.9577331542969,282.587158203125,290.0526123046875,291.7203063964844,293.1499938964844,293.1499938964844,280.6499938964844,35960.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769629180431366,1.0,0.0,0.0,3.6578540802001953,3.657878160476685,8.927832482186204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.30029296875,0.0,1541.626953125,1895.4371337890625,0.0,2197.5458984375,0.906981885433197,1.0,0.0,3.0,1.0,0.0
12073320,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.580810546875,0.780360996723175,0.2571039795875549,0.2340090125799179,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.580078125,0.8875636458396912,0.3823787868022918,0.3644885718822479,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5796203613281,0.9990000128746032,0.6227940917015076,0.3832654654979706,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5808410644531,0.7771908044815063,0.2540963292121887,0.2434931248426437,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5820617675781,0.682203471660614,0.1701806038618087,0.7789775729179382,285.5802001953125,285.6153564453125,293.6134338378906,286.9989013671875,293.6144104003906,297.0902709960937,283.57672119140625,1.0,0.4659574925899505,1.0,1.0,0.0,1.0,-2.4060161113739014,2.4060115814208984,4.654972144635394e-06,1.858493447303772,0.9016305208206176,0.9016305208206176,0.0,110.31165313720705,100.0,24870.892578125,-0.0,1247.359130859375,1.0,280.9577331542969,282.587158203125,290.0526123046875,291.7203063964844,293.1499938964844,293.1499938964844,280.6499938964844,35960.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769629180431366,1.0,0.0,0.0,3.6578540802001953,3.657878160476685,8.927832482186204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.30029296875,0.0,1541.626953125,1895.4371337890625,0.0,2197.5458984375,0.906981885433197,1.0,0.0,3.0,1.0,0.0
12073380,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3501892089844,0.7800694108009338,0.2543425858020782,0.2316820174455642,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3494873046875,0.8877600431442261,0.3789949119091034,0.3614933788776397,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3490905761719,0.9990000128746032,0.6219042539596558,0.3798704445362091,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3502197265625,0.7773277163505554,0.251792699098587,0.241461381316185,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3513488769531,0.6819766163825989,0.1683736890554428,0.7713558673858643,285.349609375,285.6684875488281,293.570556640625,286.9775085449219,293.57159423828125,297.0793151855469,283.34649658203125,1.0,0.4620149135589599,1.0,1.0,0.0,1.0,-2.3839385509490967,2.3839340209960938,4.57001897302689e-06,1.8413995504379272,0.8951805233955383,0.8951805233955383,0.0,108.34268188476562,103.0,25405.998046875,-0.0,1213.4847412109375,1.0,280.658203125,282.3265075683594,290.0621032714844,291.7911376953125,293.1499938964844,293.1499938964844,280.95001220703125,36287.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912680506706238,1.0,0.0,0.0,3.6483075618743896,3.648331642150879,8.881292501428106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.560546875,0.0,1533.4398193359375,1895.4371337890625,0.0,2391.87451171875,0.905063271522522,1.0,0.0,3.0,1.0,0.0
12073440,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3501892089844,0.7800694108009338,0.2543425858020782,0.2316820174455642,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3494873046875,0.8877600431442261,0.3789949119091034,0.3614933788776397,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3490905761719,0.9990000128746032,0.6219042539596558,0.3798704445362091,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3502197265625,0.7773277163505554,0.251792699098587,0.241461381316185,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3513488769531,0.6819766163825989,0.1683736890554428,0.7713558673858643,285.349609375,285.6684875488281,293.570556640625,286.9775085449219,293.57159423828125,297.0793151855469,283.34649658203125,1.0,0.4620149135589599,1.0,1.0,0.0,1.0,-2.3839385509490967,2.3839340209960938,4.57001897302689e-06,1.8413995504379272,0.8951805233955383,0.8951805233955383,0.0,108.34268188476562,103.0,25405.998046875,-0.0,1213.4847412109375,1.0,280.658203125,282.3265075683594,290.0621032714844,291.7911376953125,293.1499938964844,293.1499938964844,280.95001220703125,36287.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912680506706238,1.0,0.0,0.0,3.6483075618743896,3.648331642150879,8.881292501428106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.560546875,0.0,1533.4398193359375,1895.4371337890625,0.0,2391.87451171875,0.905063271522522,1.0,0.0,3.0,1.0,0.0
12073500,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4670715332031,0.7786238789558411,0.2532114088535309,0.2304732650518417,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696655273437,0.8863511681556702,0.3774996399879455,0.3598975241184234,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.47119140625,0.9990000128746032,0.6212168335914612,0.3799521327018738,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.46697998046875,0.7760487198829651,0.2507342994213104,0.240344762802124,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4627380371094,0.680587649345398,0.1675042957067489,0.7671104073524475,285.4692687988281,285.6959533691406,293.5484313964844,286.9666748046875,293.5494689941406,297.0743103027344,283.4800720214844,1.0,0.4606330394744873,1.0,1.0,0.0,1.0,-2.37422251701355,2.374217987060547,4.532900220510783e-06,1.8338820934295648,0.8945037722587585,0.8945037722587585,0.0,108.06770324707033,103.0,24536.16015625,-0.0,1201.1441650390625,1.0,280.9012451171875,282.4928894042969,289.9349670410156,291.5287780761719,293.1499938964844,293.1499938964844,280.95001220703125,36290.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822372913360596,1.0,0.0,0.0,3.642197370529175,3.642221450805664,8.85156907770579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.7666015625,0.0,1526.6729736328125,1895.4371337890625,0.0,2310.250732421875,0.9037612080574036,1.0,0.0,3.0,1.0,0.0
12073560,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5166320800781,0.7776067852973938,0.2524845898151397,0.2296839952468872,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5169677734375,0.8852353096008301,0.3764053583145141,0.358722448348999,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5171203613281,0.9990000128746032,0.6208446621894836,0.3801089525222778,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5166320800781,0.7750197649002075,0.2499506473541259,0.2395048141479492,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5160827636719,0.6794247031211853,0.1668295115232467,0.7637409567832947,285.51690673828125,285.7240295410156,293.5257873535156,286.9557800292969,293.5268859863281,297.07232666015625,283.5180358886719,1.0,0.4596441984176636,1.0,1.0,0.0,1.0,-2.366990327835083,2.36698579788208,4.505367542151362e-06,1.8282830715179443,0.8933714032173157,0.8933714032173157,0.0,107.89955139160156,106.0,24364.31640625,-0.0,1192.1624755859375,1.0,280.9421081542969,282.5404052734375,289.892578125,291.49835205078125,293.1499938964844,293.1499938964844,281.25,36269.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737311124801636,1.0,0.0,0.0,3.637598037719727,3.637622117996216,8.829227340356738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.58740234375,0.0,1521.421875,1895.4371337890625,0.0,2234.042236328125,0.9026892185211182,1.0,0.0,3.0,1.0,0.0
12073620,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.712158203125,0.775786280632019,0.2516125440597534,0.228750467300415,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7125244140625,0.8830001354217529,0.3748581409454345,0.3570866882801056,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7127380371094,0.9990000128746032,0.6205000877380371,0.3811864554882049,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.712158203125,0.7730017304420471,0.2488524466753006,0.2383395731449127,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.71148681640625,0.6772078275680542,0.165853351354599,0.7588809728622437,285.7124938964844,285.7820739746094,293.4789733886719,286.93365478515625,293.4801330566406,297.0729675292969,283.7138977050781,1.0,0.4586783349514007,1.0,1.0,0.0,1.0,-2.357954740524292,2.357950210571289,4.471147349249804e-06,1.821318507194519,0.8936494588851929,0.8936494588851929,0.0,108.02071380615234,109.0,23422.16015625,-0.0,1182.337646484375,1.0,281.2416381835937,282.7802734375,289.8222961425781,291.3416748046875,293.1499938964844,293.1499938964844,281.54998779296875,36146.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746738612651825,1.0,0.0,0.0,3.631616353988648,3.6316401958465576,8.800213322501804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.21630859375,0.0,1513.9056396484375,1895.4371337890625,0.0,1997.302978515625,0.901275873184204,1.0,0.0,3.0,1.0,0.0
12073680,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.712158203125,0.775786280632019,0.2516125440597534,0.228750467300415,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7125244140625,0.8830001354217529,0.3748581409454345,0.3570866882801056,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7127380371094,0.9990000128746032,0.6205000877380371,0.3811864554882049,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.712158203125,0.7730017304420471,0.2488524466753006,0.2383395731449127,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.71148681640625,0.6772078275680542,0.165853351354599,0.7588809728622437,285.7124938964844,285.7820739746094,293.4789733886719,286.93365478515625,293.4801330566406,297.0729675292969,283.7138977050781,1.0,0.4586783349514007,1.0,1.0,0.0,1.0,-2.357954740524292,2.357950210571289,4.471147349249804e-06,1.821318507194519,0.8936494588851929,0.8936494588851929,0.0,108.02071380615234,109.0,23422.16015625,-0.0,1182.337646484375,1.0,281.2416381835937,282.7802734375,289.8222961425781,291.3416748046875,293.1499938964844,293.1499938964844,281.54998779296875,36146.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746738612651825,1.0,0.0,0.0,3.631616353988648,3.6316401958465576,8.800213322501804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.21630859375,0.0,1513.9056396484375,1895.4371337890625,0.0,1997.302978515625,0.901275873184204,1.0,0.0,3.0,1.0,0.0
12073740,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9248962402344,0.7737783193588257,0.2511858344078064,0.2283117324113845,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92535400390625,0.8804070949554443,0.3738446831703186,0.3560543954372406,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9256286621094,0.9990000128746032,0.6203474402427673,0.383378118276596,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9248962402344,0.770738959312439,0.2481610476970672,0.2376345247030258,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.924072265625,0.6748942732810974,0.1652349382638931,0.755897581577301,285.92529296875,285.8427429199219,293.4300537109375,286.9111022949219,293.4312438964844,297.0771789550781,283.92706298828125,1.0,0.4588268101215362,1.0,1.0,0.0,1.0,-2.3543856143951416,2.3543810844421387,4.457742306840373e-06,1.818608045578003,0.8960471153259277,0.8960471153259277,0.0,108.73275756835938,112.0,22633.986328125,-0.0,1181.1392822265625,1.0,281.5415954589844,283.0279235839844,289.80670166015625,291.26397705078125,293.1499938964844,293.1499938964844,281.8500061035156,35969.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218441367149353,1.0,0.0,0.0,3.632115602493286,3.632139444351196,8.802633146842709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.890869140625,0.0,1513.1326904296875,1895.4371337890625,0.0,1787.221435546875,0.9012690186500548,1.0,0.0,3.0,1.0,0.0
12073800,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9248962402344,0.7737783193588257,0.2511858344078064,0.2283117324113845,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92535400390625,0.8804070949554443,0.3738446831703186,0.3560543954372406,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9256286621094,0.9990000128746032,0.6203474402427673,0.383378118276596,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9248962402344,0.770738959312439,0.2481610476970672,0.2376345247030258,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.924072265625,0.6748942732810974,0.1652349382638931,0.755897581577301,285.92529296875,285.8427429199219,293.4300537109375,286.9111022949219,293.4312438964844,297.0771789550781,283.92706298828125,1.0,0.4588268101215362,1.0,1.0,0.0,1.0,-2.3543856143951416,2.3543810844421387,4.457742306840373e-06,1.818608045578003,0.8960471153259277,0.8960471153259277,0.0,108.73275756835938,112.0,22633.986328125,-0.0,1181.1392822265625,1.0,281.5415954589844,283.0279235839844,289.80670166015625,291.26397705078125,293.1499938964844,293.1499938964844,281.8500061035156,35969.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218441367149353,1.0,0.0,0.0,3.632115602493286,3.632139444351196,8.802633146842709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.890869140625,0.0,1513.1326904296875,1895.4371337890625,0.0,1787.221435546875,0.9012690186500548,1.0,0.0,3.0,1.0,0.0
12073860,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1258544921875,0.7721882462501526,0.2510927319526672,0.228173092007637,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1275634765625,0.878352701663971,0.3733914196491241,0.3555608093738556,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1286315917969,0.9990000128746032,0.6202692985534668,0.3854860961437225,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.12579345703125,0.7689764499664307,0.2478676736354828,0.2373185008764267,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.122802734375,0.6731796264648438,0.16497203707695,0.7545946836471558,286.1273193359375,285.88555908203125,293.3955078125,286.8955383300781,293.3967590332031,297.08111572265625,284.1343688964844,1.0,0.4594317972660064,1.0,1.0,0.0,1.0,-2.3542113304138184,2.3542070388793945,4.457153863768326e-06,1.8185116052627563,0.89964759349823,0.89964759349823,0.0,109.52294921875,112.0,22009.5078125,-0.0,1184.112060546875,1.0,281.8231506347656,283.2586669921875,289.781982421875,291.1714782714844,293.1499938964844,293.1499938964844,281.8500061035156,35799.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052523493766785,1.0,0.0,0.0,3.637134075164795,3.637157917022705,8.826975772535661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.03564453125,0.0,1517.4097900390625,1895.4371337890625,0.0,1652.4476318359375,0.9023001194000244,1.0,0.0,3.0,1.0,0.0
12073920,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15234375,0.7714893221855164,0.2510689198970794,0.228190615773201,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1528015136719,0.8774144649505615,0.3732082545757293,0.3554238080978393,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.153076171875,0.9990000128746032,0.6201879382133484,0.3865526616573334,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1523132324219,0.7681782245635986,0.2477551996707916,0.2372388392686844,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1515197753906,0.6724163293838501,0.164875641465187,0.7542493343353271,286.1527404785156,285.9061584472656,293.37890625,286.8881530761719,293.3801574707031,297.0831298828125,284.154541015625,1.0,0.4598420262336731,1.0,1.0,0.0,1.0,-2.3548378944396973,2.354833602905273,4.459564024728024e-06,1.8190196752548216,0.900765061378479,0.900765061378479,0.0,109.94676971435548,115.0,21974.623046875,-0.0,1186.525634765625,1.0,281.8416442871094,283.2812805175781,289.8099670410156,291.22314453125,293.1499938964844,293.1499938964844,281.54998779296875,35754.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025954127311707,1.0,0.0,0.0,3.640652894973755,3.640676736831665,8.844063472679409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.15771484375,0.0,1520.962646484375,1895.4371337890625,0.0,1631.29541015625,0.903030514717102,1.0,0.0,3.0,1.0,0.0
12073980,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.92779541015625,0.7668778300285339,0.2495173960924148,0.2273461669683456,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9271240234375,0.872110903263092,0.3711768388748169,0.3540854454040527,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9266662597656,0.9990000128746032,0.6168543696403503,0.3920654654502868,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9278259277344,0.7636383771896362,0.2463934421539306,0.2363818287849426,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9289855957031,0.668167769908905,0.163871631026268,0.75130695104599,285.9272155761719,285.97247314453125,293.325439453125,286.86474609375,293.32672119140625,297.0793151855469,283.9242553710937,1.0,0.4613450467586517,1.0,1.0,0.0,1.0,-2.3542795181274414,2.3542749881744385,4.457714567251969e-06,1.8187313079833984,0.8979717493057251,0.8979717493057251,0.0,112.03819274902344,103.0,22432.9296875,-0.0,1194.2763671875,1.0,281.557861328125,283.03338623046875,289.9474182128906,291.46551513671875,293.1499938964844,293.1499938964844,281.8500061035156,35977.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251245975494385,1.0,0.0,0.0,3.642977952957153,3.643001794815064,8.855363375914749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.796630859375,0.0,1525.2021484375,1895.4371337890625,0.0,1814.3896484375,0.9036639928817748,1.0,0.0,3.0,1.0,0.0
12074040,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.92779541015625,0.7668778300285339,0.2495173960924148,0.2273461669683456,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9271240234375,0.872110903263092,0.3711768388748169,0.3540854454040527,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9266662597656,0.9990000128746032,0.6168543696403503,0.3920654654502868,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9278259277344,0.7636383771896362,0.2463934421539306,0.2363818287849426,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9289855957031,0.668167769908905,0.163871631026268,0.75130695104599,285.9272155761719,285.97247314453125,293.325439453125,286.86474609375,293.32672119140625,297.0793151855469,283.9242553710937,1.0,0.4613450467586517,1.0,1.0,0.0,1.0,-2.3542795181274414,2.3542749881744385,4.457714567251969e-06,1.8187313079833984,0.8979717493057251,0.8979717493057251,0.0,112.03819274902344,103.0,22432.9296875,-0.0,1194.2763671875,1.0,281.557861328125,283.03338623046875,289.9474182128906,291.46551513671875,293.1499938964844,293.1499938964844,281.8500061035156,35977.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251245975494385,1.0,0.0,0.0,3.642977952957153,3.643001794815064,8.855363375914749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.796630859375,0.0,1525.2021484375,1895.4371337890625,0.0,1814.3896484375,0.9036639928817748,1.0,0.0,3.0,1.0,0.0
12074100,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.06622314453125,0.7659254670143127,0.2486650943756103,0.2264477014541626,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0692443847656,0.8711915612220764,0.3700413703918457,0.3528941571712494,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0711975097656,0.9990000128746032,0.6146872639656067,0.3919727802276611,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.06610107421875,0.762812614440918,0.2455938756465912,0.2355557680130005,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.06109619140625,0.667296826839447,0.1632421016693115,0.7483281493186951,286.06884765625,286.0067443847656,293.2977905273437,286.85284423828125,293.2991027832031,297.0771484375,284.081298828125,1.0,0.459928810596466,1.0,1.0,0.0,1.0,-2.3470981121063232,2.3470935821533203,4.430894477991387e-06,1.813326835632324,0.8993664979934692,0.8993664979934692,0.0,111.78590393066406,103.0,21790.052734375,-0.0,1185.0823974609375,1.0,281.8011474609375,283.2110290527344,289.8446960449219,291.25201416015625,293.1499938964844,293.1499938964844,281.8500061035156,35939.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198835611343384,1.0,0.0,0.0,3.6436150074005127,3.643638849258423,8.858460773808474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.3583984375,0.0,1525.6258544921875,1895.4371337890625,0.0,1771.063720703125,0.9038451313972472,1.0,0.0,3.0,1.0,0.0
12074160,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1214904785156,0.7672028541564941,0.2481587678194046,0.225839301943779,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.12176513671875,0.8726831674575806,0.3692317903041839,0.3519773781299591,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219482421875,0.9990000128746032,0.61359041929245,0.3889733254909515,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1214599609375,0.7640365958213806,0.245009109377861,0.2348861396312713,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.12091064453125,0.66826331615448,0.1627509742975235,0.7456865906715393,286.1217346191406,286.04180908203125,293.2695007324219,286.8408203125,293.2708740234375,297.07684326171875,284.12261962890625,1.0,0.4575607478618622,1.0,1.0,0.0,1.0,-2.337687492370605,2.3376832008361816,4.395584255689755e-06,1.806082248687744,0.9001380801200867,0.9001380801200867,0.0,110.34894561767578,91.0,21643.123046875,-0.0,1168.70654296875,1.0,281.8422241210937,283.2587280273437,289.8139343261719,291.2474365234375,293.1499938964844,293.1499938964844,281.54998779296875,35891.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157500982284546,1.0,0.0,0.0,3.646285772323608,3.646309614181519,8.871451200320735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.81640625,0.0,1528.227783203125,1895.4371337890625,0.0,1737.1973876953125,0.9043728113174438,1.0,0.0,3.0,1.0,0.0
12074220,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8807678222656,0.77227783203125,0.2460682392120361,0.2241641134023666,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8798828125,0.8787448406219482,0.3665355443954468,0.3496526777744293,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8793334960937,0.9990000128746032,0.6118077039718628,0.378583014011383,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8807983398437,0.7691008448600769,0.243089273571968,0.2331810593605041,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8822937011719,0.6725484132766724,0.161253422498703,0.7391107082366943,285.8800048828125,286.1142578125,293.2110595703125,286.8163757324219,293.2125244140625,297.07135009765625,283.8759460449219,1.0,0.4503656923770904,1.0,1.0,0.0,1.0,-2.310464382171631,2.310460090637207,4.294266545912251e-06,1.7851221561431885,0.8946800231933594,0.8946800231933594,0.0,105.61199188232422,94.0,21875.671875,-0.0,1119.70947265625,1.0,281.557861328125,282.9984741210937,289.8735046386719,291.37823486328125,293.1499938964844,293.1499938964844,281.8500061035156,36191.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319544553756714,1.0,0.0,0.0,3.640835046768189,3.640858888626098,8.844947956276883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.924072265625,0.0,1524.42333984375,1895.4371337890625,0.0,1871.4737548828125,0.9033237099647522,1.0,0.0,3.0,1.0,0.0
12074280,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8807678222656,0.77227783203125,0.2460682392120361,0.2241641134023666,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8798828125,0.8787448406219482,0.3665355443954468,0.3496526777744293,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8793334960937,0.9990000128746032,0.6118077039718628,0.378583014011383,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8807983398437,0.7691008448600769,0.243089273571968,0.2331810593605041,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8822937011719,0.6725484132766724,0.161253422498703,0.7391107082366943,285.8800048828125,286.1142578125,293.2110595703125,286.8163757324219,293.2125244140625,297.07135009765625,283.8759460449219,1.0,0.4503656923770904,1.0,1.0,0.0,1.0,-2.310464382171631,2.310460090637207,4.294266545912251e-06,1.7851221561431885,0.8946800231933594,0.8946800231933594,0.0,105.61199188232422,94.0,21875.671875,-0.0,1119.70947265625,1.0,281.557861328125,282.9984741210937,289.8735046386719,291.37823486328125,293.1499938964844,293.1499938964844,281.8500061035156,36191.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319544553756714,1.0,0.0,0.0,3.640835046768189,3.640858888626098,8.844947956276883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.924072265625,0.0,1524.42333984375,1895.4371337890625,0.0,1871.4737548828125,0.9033237099647522,1.0,0.0,3.0,1.0,0.0
12074340,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.069091796875,0.773688018321991,0.2444983273744583,0.2223853021860122,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0694274902344,0.8805956840515137,0.3642691373825073,0.3471501171588897,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0696105957031,0.9990000128746032,0.6121319532394409,0.3735555112361908,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0690612792969,0.7704905867576599,0.2414050549268722,0.2313243299722671,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0684509277344,0.6734369397163391,0.1598960012197494,0.7320332527160645,286.0693664550781,286.19000244140625,293.1499938964844,286.7913818359375,293.1515197753906,297.06768798828125,284.0705261230469,1.0,0.4460125863552093,1.0,1.0,0.0,1.0,-2.288535118103028,2.2885310649871826,4.213031388644595e-06,1.7679401636123655,0.8940672874450684,0.8940672874450684,0.0,103.08746337890624,97.0,21028.806640625,-0.0,1086.03564453125,1.0,281.84210205078125,283.2225036621094,289.7210693359375,291.1195373535156,293.1499938964844,293.1499938964844,282.1499938964844,36153.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131430506706238,1.0,0.0,0.0,3.634361267089844,3.634385347366333,8.813522072159685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.463134765625,0.0,1516.983642578125,1895.4371337890625,0.0,1715.9791259765625,0.9018849730491638,1.0,0.0,3.0,1.0,0.0
12074400,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.069091796875,0.773688018321991,0.2444983273744583,0.2223853021860122,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0694274902344,0.8805956840515137,0.3642691373825073,0.3471501171588897,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0696105957031,0.9990000128746032,0.6121319532394409,0.3735555112361908,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0690612792969,0.7704905867576599,0.2414050549268722,0.2313243299722671,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0684509277344,0.6734369397163391,0.1598960012197494,0.7320332527160645,286.0693664550781,286.19000244140625,293.1499938964844,286.7913818359375,293.1515197753906,297.06768798828125,284.0705261230469,1.0,0.4460125863552093,1.0,1.0,0.0,1.0,-2.288535118103028,2.2885310649871826,4.213031388644595e-06,1.7679401636123655,0.8940672874450684,0.8940672874450684,0.0,103.08746337890624,97.0,21028.806640625,-0.0,1086.03564453125,1.0,281.84210205078125,283.2225036621094,289.7210693359375,291.1195373535156,293.1499938964844,293.1499938964844,282.1499938964844,36153.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131430506706238,1.0,0.0,0.0,3.634361267089844,3.634385347366333,8.813522072159685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.463134765625,0.0,1516.983642578125,1895.4371337890625,0.0,1715.9791259765625,0.9018849730491638,1.0,0.0,3.0,1.0,0.0
12074460,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2887268066406,0.7744709849357605,0.2438985109329223,0.2216475158929824,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.28912353515625,0.8812646865844727,0.3630083799362182,0.3457354605197906,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.28936767578125,0.9990000128746032,0.6137053370475769,0.3712046444416046,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2886962890625,0.7708856463432312,0.2404152601957321,0.2302190512418747,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2879333496094,0.6735104918479919,0.1590711921453476,0.7276518940925598,286.2890625,286.2705383300781,293.0850524902344,286.76483154296875,293.0867004394531,297.0708312988281,284.29058837890625,1.0,0.4436779320240021,1.0,1.0,0.0,1.0,-2.2765283584594727,2.276524305343628,4.168939085502643e-06,1.7585546970367432,0.8955707550048828,0.8955707550048828,0.0,101.86579895019533,100.0,20258.580078125,-0.0,1068.4613037109375,1.0,282.1416320800781,283.4715270996094,289.6544189453125,290.9796447753906,293.1499938964844,293.1499938964844,282.45001220703125,36018.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862328052520752,1.0,0.0,0.0,3.6331655979156494,3.63318943977356,8.807723475001694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.712646484375,0.0,1514.6580810546875,1895.4371337890625,0.0,1503.8450927734375,0.9015309810638428,1.0,0.0,3.0,1.0,0.0
12074520,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2887268066406,0.7744709849357605,0.2438985109329223,0.2216475158929824,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.28912353515625,0.8812646865844727,0.3630083799362182,0.3457354605197906,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.28936767578125,0.9990000128746032,0.6137053370475769,0.3712046444416046,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2886962890625,0.7708856463432312,0.2404152601957321,0.2302190512418747,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2879333496094,0.6735104918479919,0.1590711921453476,0.7276518940925598,286.2890625,286.2705383300781,293.0850524902344,286.76483154296875,293.0867004394531,297.0708312988281,284.29058837890625,1.0,0.4436779320240021,1.0,1.0,0.0,1.0,-2.2765283584594727,2.276524305343628,4.168939085502643e-06,1.7585546970367432,0.8955707550048828,0.8955707550048828,0.0,101.86579895019533,100.0,20258.580078125,-0.0,1068.4613037109375,1.0,282.1416320800781,283.4715270996094,289.6544189453125,290.9796447753906,293.1499938964844,293.1499938964844,282.45001220703125,36018.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862328052520752,1.0,0.0,0.0,3.6331655979156494,3.63318943977356,8.807723475001694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.712646484375,0.0,1514.6580810546875,1895.4371337890625,0.0,1503.8450927734375,0.9015309810638428,1.0,0.0,3.0,1.0,0.0
12074580,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.51141357421875,0.7743074893951416,0.243710309267044,0.2214048057794571,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5118408203125,0.8806999921798706,0.362249344587326,0.3449227213859558,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5120849609375,0.9990000128746032,0.6155230402946472,0.3710295855998993,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5113830566406,0.7702649831771851,0.2397965937852859,0.2295601367950439,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105895996094,0.6727702021598816,0.158557504415512,0.7250429391860962,286.51177978515625,286.3570861816406,293.0152587890625,286.7357788085937,293.0170288085937,297.0789794921875,284.51336669921875,1.0,0.4429109096527099,1.0,1.0,0.0,1.0,-2.271120548248291,2.2711164951324463,4.149146661802661e-06,1.7543197870254517,0.8988733291625977,0.8988733291625977,0.0,101.638671875,103.0,19537.421875,-0.0,1061.849853515625,1.0,282.441650390625,283.7222900390625,289.63592529296875,290.90673828125,293.1499938964844,293.1499938964844,282.75,35851.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621675491333008,1.0,0.0,0.0,3.638218402862549,3.638242244720459,8.832238904687983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3747.50244140625,0.0,1518.9901123046875,1895.4371337890625,0.0,1325.9432373046875,0.9025466442108154,1.0,0.0,3.0,1.0,0.0
12074640,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.51141357421875,0.7743074893951416,0.243710309267044,0.2214048057794571,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5118408203125,0.8806999921798706,0.362249344587326,0.3449227213859558,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5120849609375,0.9990000128746032,0.6155230402946472,0.3710295855998993,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5113830566406,0.7702649831771851,0.2397965937852859,0.2295601367950439,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105895996094,0.6727702021598816,0.158557504415512,0.7250429391860962,286.51177978515625,286.3570861816406,293.0152587890625,286.7357788085937,293.0170288085937,297.0789794921875,284.51336669921875,1.0,0.4429109096527099,1.0,1.0,0.0,1.0,-2.271120548248291,2.2711164951324463,4.149146661802661e-06,1.7543197870254517,0.8988733291625977,0.8988733291625977,0.0,101.638671875,103.0,19537.421875,-0.0,1061.849853515625,1.0,282.441650390625,283.7222900390625,289.63592529296875,290.90673828125,293.1499938964844,293.1499938964844,282.75,35851.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621675491333008,1.0,0.0,0.0,3.638218402862549,3.638242244720459,8.832238904687983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3747.50244140625,0.0,1518.9901123046875,1895.4371337890625,0.0,1325.9432373046875,0.9025466442108154,1.0,0.0,3.0,1.0,0.0
12074700,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6718444824219,0.7737375497817993,0.2436730563640594,0.2213412076234817,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752014160156,0.8798590898513794,0.3619548678398132,0.3446065187454223,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6772766113281,0.9990000128746032,0.6163110733032227,0.3717312812805176,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6716613769531,0.7694900035858154,0.2395538985729217,0.2293062508106231,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659240722656,0.67200767993927,0.1583601236343383,0.7240778207778931,286.6746826171875,286.4024658203125,292.9786376953125,286.72039794921875,292.98046875,297.0834655761719,284.6889038085937,1.0,0.4429824650287628,1.0,1.0,0.0,1.0,-2.2700417041778564,2.2700374126434326,4.145199454796966e-06,1.7534725666046145,0.9017853140830994,0.9017853140830994,0.0,101.86135864257812,103.0,18931.048828125,-0.0,1061.570556640625,1.0,282.6984558105469,283.9195861816406,289.5986328125,290.7845458984375,293.1499938964844,293.1499938964844,282.75,35751.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6489829421043396,1.0,0.0,0.0,3.642943382263184,3.6429672241210938,8.855194550960732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3853.73828125,0.0,1523.4761962890625,1895.4371337890625,0.0,1233.765625,0.9035760164260864,1.0,0.0,3.0,1.0,0.0
12074760,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.7731082439422607,0.2437184453010559,0.2213973551988601,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353820800781,0.8789093494415283,0.3617568612098694,0.3444290161132812,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7356262207031,0.9990000128746032,0.6170690655708313,0.3727217316627502,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73492431640625,0.768629789352417,0.2393826395273208,0.2291519492864608,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7341613769531,0.6711820960044861,0.1582199186086654,0.7234731316566467,286.7352905273437,286.4492492675781,292.9409484863281,286.7044677734375,292.9428405761719,297.0885314941406,284.73687744140625,1.0,0.4433132112026214,1.0,1.0,0.0,1.0,-2.270172357559204,2.2701680660247803,4.145656930631958e-06,1.7535632848739624,0.9038957357406616,0.9038957357406616,0.0,102.2260971069336,106.0,18845.59765625,-0.0,1063.1201171875,1.0,282.7417907714844,283.9730834960937,289.6279296875,290.8554992675781,293.1499938964844,293.1499938964844,282.45001220703125,35673.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.643186092376709,1.0,0.0,0.0,3.649904489517212,3.649928331375122,8.889069249562453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.1474609375,0.0,1530.61962890625,1895.4371337890625,0.0,1194.5076904296875,0.9050378799438475,1.0,0.0,3.0,1.0,0.0
12074820,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5037536621094,0.7690255045890808,0.242269217967987,0.2206305116415023,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5029602050781,0.8741962313652039,0.3598449528217315,0.3431884944438934,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024719238281,0.9990000128746032,0.6152328848838806,0.377318799495697,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5037841796875,0.764489471912384,0.237994909286499,0.2282551676034927,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5051574707031,0.667334258556366,0.1572215408086776,0.7204676866531372,286.5030822753906,286.546630859375,292.8623962402344,286.6709899902344,292.8643798828125,297.0836181640625,284.49969482421875,1.0,0.4444142878055572,1.0,1.0,0.0,1.0,-2.2686002254486084,2.268596172332764,4.140050350542879e-06,1.7524094581604004,0.9008821845054626,0.9008821845054626,0.0,103.87086486816406,109.0,19239.177734375,-0.0,1067.81201171875,1.0,282.457763671875,283.7201843261719,289.7651672363281,291.092041015625,293.1499938964844,293.1499938964844,282.1499938964844,35937.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668161153793335,1.0,0.0,0.0,3.653875350952149,3.6538994312286377,8.908421591513616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.23779296875,0.0,1537.0198974609375,1895.4371337890625,0.0,1369.121337890625,0.9060669541358948,1.0,0.0,3.0,1.0,0.0
12074880,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5037536621094,0.7690255045890808,0.242269217967987,0.2206305116415023,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5029602050781,0.8741962313652039,0.3598449528217315,0.3431884944438934,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024719238281,0.9990000128746032,0.6152328848838806,0.377318799495697,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5037841796875,0.764489471912384,0.237994909286499,0.2282551676034927,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5051574707031,0.667334258556366,0.1572215408086776,0.7204676866531372,286.5030822753906,286.546630859375,292.8623962402344,286.6709899902344,292.8643798828125,297.0836181640625,284.49969482421875,1.0,0.4444142878055572,1.0,1.0,0.0,1.0,-2.2686002254486084,2.268596172332764,4.140050350542879e-06,1.7524094581604004,0.9008821845054626,0.9008821845054626,0.0,103.87086486816406,109.0,19239.177734375,-0.0,1067.81201171875,1.0,282.457763671875,283.7201843261719,289.7651672363281,291.092041015625,293.1499938964844,293.1499938964844,282.1499938964844,35937.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668161153793335,1.0,0.0,0.0,3.653875350952149,3.6538994312286377,8.908421591513616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.23779296875,0.0,1537.0198974609375,1895.4371337890625,0.0,1369.121337890625,0.9060669541358948,1.0,0.0,3.0,1.0,0.0
