time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12074940,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.24560546875,0.7611930966377258,0.2394040375947952,0.2184307277202606,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2447814941406,0.8657324910163879,0.3564028739929199,0.3403702676296234,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.24420166015625,0.9990000128746032,0.6088709831237793,0.3852269351482391,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2456359863281,0.757049024105072,0.2354735136032104,0.2262239903211593,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2470703125,0.6603379249572754,0.1553402692079544,0.7134984731674194,286.244873046875,286.6488952636719,292.7799377441406,286.6355285644531,292.7820129394531,297.07012939453125,284.2413330078125,1.0,0.4456163346767425,1.0,1.0,0.0,1.0,-2.26126480102539,2.261260747909546,4.113487648282899e-06,1.74676513671875,0.892769992351532,0.892769992351532,0.0,106.60826873779295,97.0,19580.595703125,-0.0,1070.6021728515625,1.0,282.158203125,283.4471435546875,289.7565612792969,291.1426086425781,293.1499938964844,293.1499938964844,282.45001220703125,36358.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978259086608887,1.0,0.0,0.0,3.642142534255981,3.642166614532471,8.851301913637144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3809.467529296875,0.0,1527.11767578125,1895.4371337890625,0.0,1593.6376953125,0.9037200808525084,1.0,0.0,3.0,1.0,0.0
12075000,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.24560546875,0.7611930966377258,0.2394040375947952,0.2184307277202606,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2447814941406,0.8657324910163879,0.3564028739929199,0.3403702676296234,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.24420166015625,0.9990000128746032,0.6088709831237793,0.3852269351482391,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2456359863281,0.757049024105072,0.2354735136032104,0.2262239903211593,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2470703125,0.6603379249572754,0.1553402692079544,0.7134984731674194,286.244873046875,286.6488952636719,292.7799377441406,286.6355285644531,292.7820129394531,297.07012939453125,284.2413330078125,1.0,0.4456163346767425,1.0,1.0,0.0,1.0,-2.26126480102539,2.261260747909546,4.113487648282899e-06,1.74676513671875,0.892769992351532,0.892769992351532,0.0,106.60826873779295,97.0,19580.595703125,-0.0,1070.6021728515625,1.0,282.158203125,283.4471435546875,289.7565612792969,291.1426086425781,293.1499938964844,293.1499938964844,282.45001220703125,36358.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978259086608887,1.0,0.0,0.0,3.642142534255981,3.642166614532471,8.851301913637144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3809.467529296875,0.0,1527.11767578125,1895.4371337890625,0.0,1593.6376953125,0.9037200808525084,1.0,0.0,3.0,1.0,0.0
12075060,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.7594445943832397,0.2377706617116928,0.2166414558887481,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4245300292969,0.8640897870063782,0.3542354702949524,0.3380134701728821,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4252624511719,0.9990000128746032,0.6042796969413757,0.3847496807575226,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.42333984375,0.7553998231887817,0.2337930649518966,0.2244362831115722,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4212341308594,0.6584779620170593,0.153958261013031,0.7067613005638123,286.42437744140625,286.7296142578125,292.7148132324219,286.6073913574219,292.7170104980469,297.0638427734375,284.4286804199219,1.0,0.4427607357501983,1.0,1.0,0.0,1.0,-2.2454819679260254,2.2454779148101807,4.056653324369108e-06,1.7346264123916626,0.8905119299888611,0.8905119299888611,0.0,105.96446228027344,97.0,18807.15234375,-0.0,1051.521484375,1.0,282.4309997558594,283.6620483398437,289.5591125488281,290.8318176269531,293.1499938964844,293.1499938964844,282.45001220703125,36376.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6843898296356201,1.0,0.0,0.0,3.630525827407837,3.630549669265747,8.794929726718692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.94580078125,0.0,1514.4124755859375,1895.4371337890625,0.0,1489.8055419921875,0.9011887311935424,1.0,0.0,3.0,1.0,0.0
12075120,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4356689453125,0.7600128650665283,0.2374172210693359,0.2162599712610244,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4359741210937,0.8647688627243042,0.3537040054798126,0.3374479711055755,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.9990000128746032,0.6033708453178406,0.3831992745399475,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4356384277344,0.7558927536010742,0.2333665490150451,0.2239806354045868,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4350280761719,0.6587933897972107,0.1535902619361877,0.7049018740653992,286.4359130859375,286.755615234375,292.69384765625,286.5982666015625,292.696044921875,297.062744140625,284.43682861328125,1.0,0.4414032995700836,1.0,1.0,0.0,1.0,-2.2397024631500244,2.23969841003418,4.035885467601474e-06,1.7301459312438965,0.8893237709999084,0.8893237709999084,0.0,105.21092224121094,85.0,18721.654296875,-0.0,1042.6170654296875,1.0,282.4420166015625,283.6733703613281,289.53857421875,290.8135070800781,293.1499938964844,293.1499938964844,282.75,36395.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6806018352508545,1.0,0.0,0.0,3.6268584728240967,3.626882314682007,8.777169568929821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3690.42041015625,0.0,1510.5150146484375,1895.4371337890625,0.0,1461.1585693359375,0.9003676176071167,1.0,0.0,3.0,1.0,0.0
12075180,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474609375,0.7663738131523132,0.2365497350692749,0.2151331454515457,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.64776611328125,0.8719856142997742,0.3521227240562439,0.3355812728404999,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.64794921875,0.9990000128746032,0.6027941703796387,0.371735006570816,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474304199219,0.7617021203041077,0.2320462167263031,0.2224119901657104,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.64678955078125,0.6635468602180481,0.1524278074502945,0.6982696652412415,286.647705078125,286.8664245605469,292.6044921875,286.55938720703125,292.6067810058594,297.06207275390625,284.6485900878906,1.0,0.4338840246200561,1.0,1.0,0.0,1.0,-2.212488889694214,2.212484836578369,3.938797817681916e-06,1.709012746810913,0.8874080777168274,0.8874080777168274,0.0,100.17485809326172,88.0,17821.50390625,-0.0,995.62744140625,1.0,282.7415466308594,283.91766357421875,289.4294128417969,290.61895751953125,293.1499938964844,293.1499938964844,283.04998779296875,36332.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649373471736908,1.0,0.0,0.0,3.614159345626831,3.614182949066162,8.715812214177276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3611.2568359375,0.0,1496.11865234375,1895.4371337890625,0.0,1236.438720703125,0.8974955081939697,1.0,0.0,3.0,1.0,0.0
12075240,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474609375,0.7663738131523132,0.2365497350692749,0.2151331454515457,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.64776611328125,0.8719856142997742,0.3521227240562439,0.3355812728404999,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.64794921875,0.9990000128746032,0.6027941703796387,0.371735006570816,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474304199219,0.7617021203041077,0.2320462167263031,0.2224119901657104,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.64678955078125,0.6635468602180481,0.1524278074502945,0.6982696652412415,286.647705078125,286.8664245605469,292.6044921875,286.55938720703125,292.6067810058594,297.06207275390625,284.6485900878906,1.0,0.4338840246200561,1.0,1.0,0.0,1.0,-2.212488889694214,2.212484836578369,3.938797817681916e-06,1.709012746810913,0.8874080777168274,0.8874080777168274,0.0,100.17485809326172,88.0,17821.50390625,-0.0,995.62744140625,1.0,282.7415466308594,283.91766357421875,289.4294128417969,290.61895751953125,293.1499938964844,293.1499938964844,283.04998779296875,36332.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649373471736908,1.0,0.0,0.0,3.614159345626831,3.614182949066162,8.715812214177276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3611.2568359375,0.0,1496.11865234375,1895.4371337890625,0.0,1236.438720703125,0.8974955081939697,1.0,0.0,3.0,1.0,0.0
12075300,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8014221191406,0.7689352631568909,0.2362981140613556,0.2147782742977142,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048400878906,0.8748044371604919,0.3515393137931824,0.3348906636238098,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.9990000128746032,0.6039778590202332,0.3674389123916626,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8012084960937,0.7639668583869934,0.2315511852502823,0.2218213528394699,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79522705078125,0.6654236912727356,0.1520173251628875,0.6958475708961487,286.8043212890625,286.9232482910156,292.55865478515625,286.53936767578125,292.5610046386719,297.0634460449219,284.81866455078125,1.0,0.4314323961734772,1.0,1.0,0.0,1.0,-2.202444314956665,2.2024402618408203,3.903051037923433e-06,1.7010759115219116,0.8875302672386169,0.8875302672386169,0.0,98.32312774658205,88.0,17143.60546875,-0.0,978.5759887695312,1.0,282.9976806640625,284.1119689941406,289.3690490722656,290.46142578125,293.1499938964844,293.1499938964844,283.04998779296875,36272.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303218603134155,1.0,0.0,0.0,3.608856916427612,3.608880519866944,8.690257118360023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3700.348876953125,0.0,1489.8919677734375,1895.4371337890625,0.0,1110.2943115234375,0.8963169455528259,1.0,0.0,3.0,1.0,0.0
12075360,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.7709046602249146,0.2361821085214615,0.2146110385656356,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8768649101257324,0.3511070311069488,0.3344075977802276,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.9990000128746032,0.6055566072463989,0.3643683195114136,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.7656062841415405,0.2311677485704422,0.2213898748159408,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.6667961478233337,0.1517163068056106,0.6941313743591309,286.8631286621094,286.98095703125,292.5121459960937,286.5190124511719,292.5145263671875,297.0660705566406,284.8644714355469,1.0,0.4295842051506042,1.0,1.0,0.0,1.0,-2.195391893386841,2.195388078689575,3.87812315238989e-06,1.695542812347412,0.8868204951286316,0.8868204951286316,0.0,97.01688385009766,91.0,16993.076171875,-0.0,966.663330078125,1.0,283.04150390625,284.16522216796875,289.3868713378906,290.509765625,293.1499938964844,293.1499938964844,283.1499938964844,36225.5859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6185189485549927,1.0,0.0,0.0,3.605351686477661,3.605375289916992,8.673383717905381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3672.9736328125,0.0,1485.727294921875,1895.4371337890625,0.0,1036.7125244140625,0.8934584856033325,1.0,0.0,3.0,1.0,0.0
12075420,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.772388756275177,0.2355638593435287,0.2141318172216415,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.8782945871353149,0.3499306738376617,0.3333587646484375,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.9990000128746032,0.6079940795898438,0.361485868692398,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.7665951251983643,0.2301822006702423,0.2204901427030563,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6675705313682556,0.1510049104690551,0.6909363269805908,286.93426513671875,287.0987854003906,292.4171142578125,286.477294921875,292.4195861816406,297.0726928710937,284.93414306640625,1.0,0.4273583590984344,1.0,1.0,0.0,1.0,-2.1851730346679688,2.185169219970703,3.842192199954297e-06,1.6875474452972412,0.8844539523124695,0.8844539523124695,0.0,95.69646453857422,94.0,16560.515625,-0.0,951.6537475585938,1.0,283.1469421386719,284.2525329589844,289.4244689941406,290.53924560546875,293.1499938964844,293.1499938964844,283.1499938964844,35871.78515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072094440460205,1.0,0.0,0.0,3.577528953552246,3.577552080154419,8.540033604731434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3726.998046875,0.0,1453.0853271484375,1895.4371337890625,0.0,969.6823120117188,0.885625958442688,1.0,0.0,3.0,1.0,0.0
12075480,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.772388756275177,0.2355638593435287,0.2141318172216415,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.8782945871353149,0.3499306738376617,0.3333587646484375,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.9990000128746032,0.6079940795898438,0.361485868692398,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.7665951251983643,0.2301822006702423,0.2204901427030563,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6675705313682556,0.1510049104690551,0.6909363269805908,286.93426513671875,287.0987854003906,292.4171142578125,286.477294921875,292.4195861816406,297.0726928710937,284.93414306640625,1.0,0.4273583590984344,1.0,1.0,0.0,1.0,-2.1851730346679688,2.185169219970703,3.842192199954297e-06,1.6875474452972412,0.8844539523124695,0.8844539523124695,0.0,95.69646453857422,94.0,16560.515625,-0.0,951.6537475585938,1.0,283.1469421386719,284.2525329589844,289.4244689941406,290.53924560546875,293.1499938964844,293.1499938964844,283.1499938964844,35871.78515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072094440460205,1.0,0.0,0.0,3.577528953552246,3.577552080154419,8.540033604731434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3726.998046875,0.0,1453.0853271484375,1895.4371337890625,0.0,969.6823120117188,0.885625958442688,1.0,0.0,3.0,1.0,0.0
12075540,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.7705382704734802,0.2343530058860778,0.2131983786821365,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.8761506080627441,0.3481866717338562,0.3318770229816437,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.9990000128746032,0.6084560751914978,0.3624816536903381,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.764500081539154,0.2287788391113281,0.2192887216806411,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.665556013584137,0.1499927043914795,0.686852753162384,286.92608642578125,287.2195739746094,292.3197021484375,286.4344787597656,292.3222351074219,297.0744323730469,284.9252319335937,1.0,0.4265221655368805,1.0,1.0,0.0,1.0,-2.177119731903076,2.1771159172058105,3.814024239545688e-06,1.681260585784912,0.879703938961029,0.879703938961029,0.0,95.81847381591795,97.0,16309.33203125,-0.0,944.2232666015624,1.0,283.14990234375,284.2550048828125,289.4455261230469,290.5699462890625,293.1499938964844,293.1499938964844,283.1499938964844,35296.734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6104739308357239,1.0,0.0,0.0,3.527991771697998,3.5280144214630127,8.305167966682347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3724.3388671875,0.0,1396.5313720703125,1895.4371337890625,0.0,988.6720581054688,0.8735958337783813,1.0,0.0,3.0,1.0,0.0
12075600,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.7705382704734802,0.2343530058860778,0.2131983786821365,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.8761506080627441,0.3481866717338562,0.3318770229816437,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.9990000128746032,0.6084560751914978,0.3624816536903381,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.764500081539154,0.2287788391113281,0.2192887216806411,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.665556013584137,0.1499927043914795,0.686852753162384,286.92608642578125,287.2195739746094,292.3197021484375,286.4344787597656,292.3222351074219,297.0744323730469,284.9252319335937,1.0,0.4265221655368805,1.0,1.0,0.0,1.0,-2.177119731903076,2.1771159172058105,3.814024239545688e-06,1.681260585784912,0.879703938961029,0.879703938961029,0.0,95.81847381591795,97.0,16309.33203125,-0.0,944.2232666015624,1.0,283.14990234375,284.2550048828125,289.4455261230469,290.5699462890625,293.1499938964844,293.1499938964844,283.1499938964844,35296.734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6104739308357239,1.0,0.0,0.0,3.527991771697998,3.5280144214630127,8.305167966682347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3724.3388671875,0.0,1396.5313720703125,1895.4371337890625,0.0,988.6720581054688,0.8735958337783813,1.0,0.0,3.0,1.0,0.0
12075660,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.7662805318832397,0.2327659130096435,0.2118944674730301,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.871391236782074,0.3460271060466766,0.3299807012081146,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9990000128746032,0.6067023873329163,0.3662723004817962,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.7601321339607239,0.2270487546920776,0.2177764624357223,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.6614241600036621,0.148715928196907,0.6816462874412537,286.91650390625,287.3428955078125,292.2202453613281,286.39068603515625,292.22283935546875,297.0697326660156,284.9158020019531,1.0,0.4265735447406769,1.0,1.0,0.0,1.0,-2.1697585582733154,2.16975474357605,3.788373760471586e-06,1.6755132675170898,0.8731400966644287,0.8731400966644287,0.0,96.96131896972656,100.0,16054.478515625,-0.0,941.2825927734376,1.0,283.1499938964844,284.2577819824219,289.4102783203125,290.5328369140625,293.1499938964844,293.1499938964844,283.1499938964844,34606.73828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6150487065315247,1.0,0.0,0.0,3.4637460708618164,3.4637680053710938,8.005442850844702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3704.261474609375,0.0,1325.7637939453125,1895.4371337890625,0.0,1015.7755126953124,0.8581914305686951,1.0,0.0,3.0,1.0,0.0
12075720,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.7662805318832397,0.2327659130096435,0.2118944674730301,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.871391236782074,0.3460271060466766,0.3299807012081146,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9990000128746032,0.6067023873329163,0.3662723004817962,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.7601321339607239,0.2270487546920776,0.2177764624357223,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.6614241600036621,0.148715928196907,0.6816462874412537,286.91650390625,287.3428955078125,292.2202453613281,286.39068603515625,292.22283935546875,297.0697326660156,284.9158020019531,1.0,0.4265735447406769,1.0,1.0,0.0,1.0,-2.1697585582733154,2.16975474357605,3.788373760471586e-06,1.6755132675170898,0.8731400966644287,0.8731400966644287,0.0,96.96131896972656,100.0,16054.478515625,-0.0,941.2825927734376,1.0,283.1499938964844,284.2577819824219,289.4102783203125,290.5328369140625,293.1499938964844,293.1499938964844,283.1499938964844,34606.73828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6150487065315247,1.0,0.0,0.0,3.4637460708618164,3.4637680053710938,8.005442850844702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3704.261474609375,0.0,1325.7637939453125,1895.4371337890625,0.0,1015.7755126953124,0.8581914305686951,1.0,0.0,3.0,1.0,0.0
12075780,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7607337236404419,0.230999082326889,0.2104208767414093,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8651782870292664,0.3436375856399536,0.3278588056564331,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9990000128746032,0.6030517816543579,0.3717807233333587,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7545086741447449,0.2251298874616623,0.2160841226577758,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.6561002731323242,0.1472681164741516,0.6757071614265442,286.9096374511719,287.4684143066406,292.1190185546875,286.3461303710937,292.1216735839844,297.0633544921875,284.9091186523437,1.0,0.4272008240222931,1.0,1.0,0.0,1.0,-2.1628894805908203,2.162885904312134,3.764520215554512e-06,1.6701489686965942,0.8648149967193604,0.8648149967193604,0.0,98.75727081298828,103.0,15794.6826171875,-0.0,941.23681640625,1.0,283.1499938964844,284.26422119140625,289.3494873046875,290.46075439453125,293.1499938964844,293.1499938964844,283.1499938964844,33851.49609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6158829927444458,1.0,0.0,0.0,3.3873116970062256,3.3873329162597656,7.656030334146635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.231689453125,0.0,1245.1634521484375,1895.4371337890625,0.0,1020.7797241210938,0.8400167226791382,1.0,0.0,3.0,1.0,0.0
12075840,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7607337236404419,0.230999082326889,0.2104208767414093,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8651782870292664,0.3436375856399536,0.3278588056564331,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9990000128746032,0.6030517816543579,0.3717807233333587,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7545086741447449,0.2251298874616623,0.2160841226577758,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.6561002731323242,0.1472681164741516,0.6757071614265442,286.9096374511719,287.4684143066406,292.1190185546875,286.3461303710937,292.1216735839844,297.0633544921875,284.9091186523437,1.0,0.4272008240222931,1.0,1.0,0.0,1.0,-2.1628894805908203,2.162885904312134,3.764520215554512e-06,1.6701489686965942,0.8648149967193604,0.8648149967193604,0.0,98.75727081298828,103.0,15794.6826171875,-0.0,941.23681640625,1.0,283.1499938964844,284.26422119140625,289.3494873046875,290.46075439453125,293.1499938964844,293.1499938964844,283.1499938964844,33851.49609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6158829927444458,1.0,0.0,0.0,3.3873116970062256,3.3873329162597656,7.656030334146635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.231689453125,0.0,1245.1634521484375,1895.4371337890625,0.0,1020.7797241210938,0.8400167226791382,1.0,0.0,3.0,1.0,0.0
12075900,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7576866149902344,0.2300721406936645,0.209645926952362,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8617551326751709,0.3423829674720764,0.3267414569854736,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9990000128746032,0.6006314158439636,0.3749676346778869,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7514292001724243,0.2241229712963104,0.2151937931776046,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6531757712364197,0.1464923173189163,0.6725243330001831,286.90850830078125,287.5318603515625,292.0678405761719,286.3236083984375,292.0705261230469,297.0609436035156,284.908203125,1.0,0.4276627898216247,1.0,1.0,0.0,1.0,-2.1595520973205566,2.15954852104187,3.752959855773952e-06,1.6675426959991455,0.8600125908851624,0.8600125908851624,0.0,99.82830047607422,103.0,15657.4296875,-0.0,941.9418334960938,1.0,283.1499938964844,284.2707214355469,289.3171081542969,290.42010498046875,293.1499938964844,293.1499938964844,283.1499938964844,33308.25390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6147372126579285,1.0,0.0,0.0,3.337387561798096,3.337408304214477,7.432015536323888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3662.774169921875,0.0,1193.9747314453125,1895.4371337890625,0.0,1013.9122314453124,0.8309380412101746,1.0,0.0,3.0,1.0,0.0
12075960,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7545316219329834,0.2291224598884582,0.2088530957698822,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8582067489624023,0.3411039412021637,0.3255991041660309,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9990000128746032,0.597868800163269,0.3783662915229797,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7482441663742065,0.2230909615755081,0.2142821848392486,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6501402258872986,0.1456831097602844,0.6692097187042236,286.9055480957031,287.595703125,292.016357421875,286.3009338378906,292.01904296875,297.0584716796875,284.9051513671875,1.0,0.4281972348690033,1.0,1.0,0.0,1.0,-2.1562340259552,2.1562302112579346,3.7414849884953583e-06,1.6649515628814695,0.854738712310791,0.854738712310791,0.0,100.9884796142578,91.0,15528.826171875,-0.0,942.9888916015624,1.0,283.1499938964844,284.27423095703125,289.2860412597656,290.3805847167969,293.1499938964844,293.1499938964844,283.1499938964844,33063.31640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6128057241439819,1.0,0.0,0.0,3.299947738647461,3.299968004226685,7.266201009770157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3649.322509765625,0.0,1157.610595703125,1895.4371337890625,0.0,1002.4157104492188,0.8193880915641785,1.0,0.0,3.0,1.0,0.0
12076020,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7542884945869446,0.227177694439888,0.2070860713720321,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8581557869911194,0.3384728133678436,0.3231069147586822,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9990000128746032,0.5927849411964417,0.375538170337677,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7477551102638245,0.2209484130144119,0.2122443467378616,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.6492410898208618,0.1439601480960846,0.661438524723053,286.89892578125,287.72442626953125,291.9125671386719,286.2553405761719,291.9153137207031,297.0529479980469,284.8980407714844,1.0,0.4239415526390075,1.0,1.0,0.0,1.0,-2.1359550952911377,2.135951280593872,3.672094862849917e-06,1.649316668510437,0.8428480625152588,0.8428480625152588,0.0,99.37998962402344,79.0,15179.7490234375,-0.0,917.6262817382812,1.0,283.1499938964844,284.28289794921875,289.2275695800781,290.3013610839844,293.1499938964844,293.1499938964844,283.1499938964844,32263.23046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6071677207946777,1.0,0.0,0.0,3.202040910720825,3.2020602226257324,6.841432877990883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3619.708740234375,0.0,1065.0361328125,1895.4371337890625,0.0,969.4415893554688,0.7964229583740234,1.0,0.0,3.0,1.0,0.0
12076080,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7542884945869446,0.227177694439888,0.2070860713720321,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8581557869911194,0.3384728133678436,0.3231069147586822,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9990000128746032,0.5927849411964417,0.375538170337677,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7477551102638245,0.2209484130144119,0.2122443467378616,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.6492410898208618,0.1439601480960846,0.661438524723053,286.89892578125,287.72442626953125,291.9125671386719,286.2553405761719,291.9153137207031,297.0529479980469,284.8980407714844,1.0,0.4239415526390075,1.0,1.0,0.0,1.0,-2.1359550952911377,2.135951280593872,3.672094862849917e-06,1.649316668510437,0.8428480625152588,0.8428480625152588,0.0,99.37998962402344,79.0,15179.7490234375,-0.0,917.6262817382812,1.0,283.1499938964844,284.28289794921875,289.2275695800781,290.3013610839844,293.1499938964844,293.1499938964844,283.1499938964844,32263.23046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6071677207946777,1.0,0.0,0.0,3.202040910720825,3.2020602226257324,6.841432877990883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3619.708740234375,0.0,1065.0361328125,1895.4371337890625,0.0,969.4415893554688,0.7964229583740234,1.0,0.0,3.0,1.0,0.0
12076140,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7588937878608704,0.2251897007226944,0.2051745653152465,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8637311458587646,0.3357654213905334,0.3204298317432403,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.590183675289154,0.3651910424232483,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.751941442489624,0.2187388390302658,0.2100272327661514,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.6524549722671509,0.1421937048435211,0.6528336405754089,286.8885803222656,287.8541259765625,291.8079528808594,286.20947265625,291.8107604980469,297.04766845703125,284.8875427246094,1.0,0.4161521196365356,1.0,1.0,0.0,1.0,-2.105024814605713,2.1050212383270264,3.567270368876052e-06,1.6252607107162476,0.8290517926216125,0.8290517926216125,0.0,94.76991271972656,82.0,14760.9609375,-0.0,872.012451171875,1.0,283.1499938964844,284.29034423828125,289.171630859375,290.2205505371094,293.1499938964844,293.1499938964844,283.1499938964844,31467.32421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5995493531227112,1.0,0.0,0.0,3.093332052230835,3.093350410461426,6.384786956914468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3587.902587890625,0.0,968.8116455078124,1895.4371337890625,0.0,926.2935791015624,0.7711024284362793,1.0,0.0,3.0,1.0,0.0
12076200,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7588937878608704,0.2251897007226944,0.2051745653152465,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8637311458587646,0.3357654213905334,0.3204298317432403,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.590183675289154,0.3651910424232483,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.751941442489624,0.2187388390302658,0.2100272327661514,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.6524549722671509,0.1421937048435211,0.6528336405754089,286.8885803222656,287.8541259765625,291.8079528808594,286.20947265625,291.8107604980469,297.04766845703125,284.8875427246094,1.0,0.4161521196365356,1.0,1.0,0.0,1.0,-2.105024814605713,2.1050212383270264,3.567270368876052e-06,1.6252607107162476,0.8290517926216125,0.8290517926216125,0.0,94.76991271972656,82.0,14760.9609375,-0.0,872.012451171875,1.0,283.1499938964844,284.29034423828125,289.171630859375,290.2205505371094,293.1499938964844,293.1499938964844,283.1499938964844,31467.32421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5995493531227112,1.0,0.0,0.0,3.093332052230835,3.093350410461426,6.384786956914468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3587.902587890625,0.0,968.8116455078124,1895.4371337890625,0.0,926.2935791015624,0.7711024284362793,1.0,0.0,3.0,1.0,0.0
12076260,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7603771090507507,0.2235118150711059,0.2036068588495254,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8656384348869324,0.3334657251834869,0.3182013928890228,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9990000128746032,0.5893157720565796,0.3602539002895355,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7531141638755798,0.2168617993593216,0.2081912755966186,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.6531182527542114,0.1407468169927597,0.6459646821022034,286.8838195800781,287.963623046875,291.7196655273437,286.1708984375,291.7225036621094,297.0440979003906,284.8833923339844,1.0,0.4119365215301513,1.0,1.0,0.0,1.0,-2.084071159362793,2.0840675830841064,3.496900490063126e-06,1.6087816953659058,0.8160713911056519,0.8160713911056519,0.0,92.43799591064452,82.0,14428.578125,-0.0,844.5961303710938,1.0,283.1499938964844,284.3022155761719,289.12664794921875,290.15362548828125,293.1499938964844,293.1499938964844,283.1499938964844,30738.615234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5919563174247742,1.0,0.0,0.0,2.99051833152771,2.9905354976654053,5.967415290797362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3562.234619140625,0.0,883.5276489257812,1895.4371337890625,0.0,884.9998779296875,0.7502008080482483,1.0,0.0,3.0,1.0,0.0
12076320,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.7603828310966492,0.2231902480125427,0.2033132165670395,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8656801581382751,0.3330249786376953,0.3177811503410339,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9990000128746032,0.5891208052635193,0.3597261011600494,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.7530666589736938,0.216501384973526,0.2078457027673721,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.6530106067657471,0.1404731720685959,0.6447012424468994,286.8829345703125,287.9844970703125,291.70281982421875,286.16357421875,291.7056579589844,297.0434875488281,284.8825378417969,1.0,0.4112995862960815,1.0,1.0,0.0,1.0,-2.080646753311157,2.08064341545105,3.485488832666306e-06,1.6060991287231443,0.8134544491767883,0.8134544491767883,0.0,92.15851593017578,85.0,14371.0205078125,-0.0,840.5211181640625,1.0,283.1499938964844,284.3041381835937,289.11865234375,290.1417236328125,293.1499938964844,293.1499938964844,283.1499938964844,30672.3828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5904621481895447,1.0,0.0,0.0,2.9735803604125977,2.973597526550293,5.900009227843839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3557.8115234375,0.0,870.3125610351562,1895.4371337890625,0.0,877.07958984375,0.7434055209159851,1.0,0.0,3.0,1.0,0.0
12076380,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7589826583862305,0.2211733758449554,0.2014951109886169,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8642758727073669,0.3302599489688873,0.3151688277721405,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9990000128746032,0.5873658061027527,0.3585139513015747,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7513645887374878,0.2142316102981567,0.2056959718465805,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.6511122584342957,0.1387606561183929,0.6369536519050598,286.88543701171875,288.1151123046875,291.59747314453125,286.1177978515625,291.600341796875,297.0398864746094,284.88543701171875,1.0,0.4083152413368225,1.0,1.0,0.0,1.0,-2.0619800090789795,2.061976671218872,3.423634097998729e-06,1.5914729833602903,0.7962055206298828,0.7962055206298828,0.0,91.22644805908205,88.0,14010.9345703125,-0.0,820.589111328125,1.0,283.1499938964844,284.3262939453125,289.0712280273437,290.07037353515625,293.1499938964844,293.1499938964844,283.1499938964844,29870.4375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5810511708259583,1.0,0.0,0.0,2.842966318130493,2.842982292175293,5.393078481574776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.658935546875,0.0,771.27587890625,1895.4371337890625,0.0,828.7067260742188,0.7133915424346924,1.0,0.0,3.0,1.0,0.0
12076440,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7589826583862305,0.2211733758449554,0.2014951109886169,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8642758727073669,0.3302599489688873,0.3151688277721405,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9990000128746032,0.5873658061027527,0.3585139513015747,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7513645887374878,0.2142316102981567,0.2056959718465805,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.6511122584342957,0.1387606561183929,0.6369536519050598,286.88543701171875,288.1151123046875,291.59747314453125,286.1177978515625,291.600341796875,297.0398864746094,284.88543701171875,1.0,0.4083152413368225,1.0,1.0,0.0,1.0,-2.0619800090789795,2.061976671218872,3.423634097998729e-06,1.5914729833602903,0.7962055206298828,0.7962055206298828,0.0,91.22644805908205,88.0,14010.9345703125,-0.0,820.589111328125,1.0,283.1499938964844,284.3262939453125,289.0712280273437,290.07037353515625,293.1499938964844,293.1499938964844,283.1499938964844,29870.4375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5810511708259583,1.0,0.0,0.0,2.842966318130493,2.842982292175293,5.393078481574776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.658935546875,0.0,771.27587890625,1895.4371337890625,0.0,828.7067260742188,0.7133915424346924,1.0,0.0,3.0,1.0,0.0
12076500,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7575047016143799,0.2201591432094574,0.2005945295095443,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8626706600189209,0.3288695216178894,0.3138695359230041,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9990000128746032,0.5860540866851807,0.359042078256607,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7497527003288269,0.2130844444036483,0.2046244889497757,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.6494930386543274,0.1378954797983169,0.6331257820129395,286.89068603515625,288.1803894042969,291.5448303222656,286.0950012207031,291.5477294921875,297.0382080078125,284.8912048339844,1.0,0.4073602259159088,1.0,1.0,0.0,1.0,-2.054086923599243,2.054083585739136,3.3976587019424187e-06,1.5852875709533691,0.7870054244995117,0.7870054244995117,0.0,91.19992065429688,88.0,13830.44140625,-0.0,813.5391845703125,1.0,283.1499938964844,284.3426208496094,289.04888916015625,290.0363464355469,293.1499938964844,293.1499938964844,283.1499938964844,29308.392578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5764604210853577,1.0,0.0,0.0,2.766282320022583,2.766297578811645,5.106064691062784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.3095703125,0.0,716.3598022460938,1895.4371337890625,0.0,806.0388793945312,0.6985054016113281,1.0,0.0,3.0,1.0,0.0
12076560,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7556240558624268,0.219142198562622,0.1997006386518478,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8605950474739075,0.3274748027324676,0.3125758171081543,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9990000128746032,0.5844208598136902,0.3601773679256439,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.747745931148529,0.211929589509964,0.2035549730062484,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.647522509098053,0.1370209455490112,0.6293041110038757,286.8950500488281,288.24560546875,291.49224853515625,286.07232666015625,291.4951477050781,297.0364990234375,284.8955078125,1.0,0.4066928625106811,1.0,1.0,0.0,1.0,-2.046947956085205,2.0469446182250977,3.374256721144775e-06,1.5796927213668823,0.7773895859718323,0.7773895859718323,0.0,91.4088363647461,91.0,13664.650390625,-0.0,808.0130615234375,1.0,283.1499938964844,284.3564758300781,289.02752685546875,290.0044250488281,293.1499938964844,293.1499938964844,283.1499938964844,29057.041015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.572041392326355,1.0,0.0,0.0,2.701744556427002,2.7017593383789062,4.870594239037018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3505.1611328125,0.0,673.4755249023438,1895.4371337890625,0.0,784.7794799804688,0.681151270866394,1.0,0.0,3.0,1.0,0.0
12076620,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7509483695030212,0.2171039432287216,0.19792540371418,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.85537189245224,0.3246760666370392,0.309997022151947,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9990000128746032,0.5802225470542908,0.3638973534107208,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.742834210395813,0.209598958492279,0.2014147490262985,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.6427773833274841,0.1352378875017166,0.6216120719909668,286.91217041015625,288.3755798339844,291.3874206542969,286.02740478515625,291.39031982421875,297.0331115722656,284.9130554199219,1.0,0.4060405790805816,1.0,1.0,0.0,1.0,-2.034376859664917,2.0343735218048096,3.3332623843307374e-06,1.5698407888412476,0.7571253180503845,0.7571253180503845,0.0,92.3938217163086,94.0,13323.130859375,-0.0,800.4948120117188,1.0,283.1499938964844,284.3952331542969,288.98492431640625,289.9405822753906,293.1499938964844,293.1499938964844,283.1499938964844,28221.232421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5635359287261963,1.0,0.0,0.0,2.550467014312744,2.550480604171753,4.340429882176977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.248046875,0.0,578.728759765625,1895.4371337890625,0.0,745.3712158203125,0.6468502879142761,1.0,0.0,3.0,1.0,0.0
12076680,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7509483695030212,0.2171039432287216,0.19792540371418,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.85537189245224,0.3246760666370392,0.309997022151947,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9990000128746032,0.5802225470542908,0.3638973534107208,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.742834210395813,0.209598958492279,0.2014147490262985,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.6427773833274841,0.1352378875017166,0.6216120719909668,286.91217041015625,288.3755798339844,291.3874206542969,286.02740478515625,291.39031982421875,297.0331115722656,284.9130554199219,1.0,0.4060405790805816,1.0,1.0,0.0,1.0,-2.034376859664917,2.0343735218048096,3.3332623843307374e-06,1.5698407888412476,0.7571253180503845,0.7571253180503845,0.0,92.3938217163086,94.0,13323.130859375,-0.0,800.4948120117188,1.0,283.1499938964844,284.3952331542969,288.98492431640625,289.9405822753906,293.1499938964844,293.1499938964844,283.1499938964844,28221.232421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5635359287261963,1.0,0.0,0.0,2.550467014312744,2.550480604171753,4.340429882176977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.248046875,0.0,578.728759765625,1895.4371337890625,0.0,745.3712158203125,0.6468502879142761,1.0,0.0,3.0,1.0,0.0
12076740,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.7454564571380615,0.2150676548480987,0.1961696594953537,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8491812944412231,0.3218719065189361,0.3074318766593933,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.9990000128746032,0.5748973488807678,0.3690730035305023,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.7371047139167786,0.2072455883026123,0.1992724388837814,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.6372929215431213,0.1334027349948883,0.6137946248054504,286.9373474121094,288.5046691894531,291.2833251953125,285.9831848144531,291.28619384765625,297.0296325683594,284.93878173828125,1.0,0.406078577041626,1.0,1.0,0.0,1.0,-2.0234410762786865,2.023437738418579,3.2978241506498307e-06,1.5612714290618896,0.7355351448059082,0.7355351448059082,0.0,93.96321105957033,82.0,12979.6044921875,-0.0,796.46533203125,1.0,283.1499938964844,284.4434509277344,288.94195556640625,289.8766174316406,293.1499938964844,293.1499938964844,283.1499938964844,27350.525390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5552903413772583,1.0,0.0,0.0,2.3901736736297607,2.390186071395874,3.811994986335776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.247802734375,0.0,488.8941040039063,1895.4371337890625,0.0,709.0061645507812,0.6107668280601501,1.0,0.0,3.0,1.0,0.0
