time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12076800,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.7454564571380615,0.2150676548480987,0.1961696594953537,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8491812944412231,0.3218719065189361,0.3074318766593933,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.9990000128746032,0.5748973488807678,0.3690730035305023,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.7371047139167786,0.2072455883026123,0.1992724388837814,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.6372929215431213,0.1334027349948883,0.6137946248054504,286.9373474121094,288.5046691894531,291.2833251953125,285.9831848144531,291.28619384765625,297.0296325683594,284.93878173828125,1.0,0.406078577041626,1.0,1.0,0.0,1.0,-2.0234410762786865,2.023437738418579,3.2978241506498307e-06,1.5612714290618896,0.7355351448059082,0.7355351448059082,0.0,93.96321105957033,82.0,12979.6044921875,-0.0,796.46533203125,1.0,283.1499938964844,284.4434509277344,288.94195556640625,289.8766174316406,293.1499938964844,293.1499938964844,283.1499938964844,27350.525390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5552903413772583,1.0,0.0,0.0,2.3901736736297607,2.390186071395874,3.811994986335776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.247802734375,0.0,488.8941040039063,1895.4371337890625,0.0,709.0061645507812,0.6107668280601501,1.0,0.0,3.0,1.0,0.0
12076860,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.745697557926178,0.2130305618047714,0.1942919790744781,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.8496747612953186,0.3190527558326721,0.3047279715538025,296.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.9990000128746032,0.5698786377906799,0.365166962146759,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.7368854880332947,0.2048606276512146,0.1969743967056274,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.6365610361099243,0.1315113008022308,0.6051000952720642,286.9657287597656,288.6324768066406,291.1802673339844,285.9399108886719,291.1831359863281,297.0260314941406,284.96697998046875,1.0,0.4010647237300873,1.0,1.0,0.0,1.0,-2.0000596046447754,2.000056505203247,3.2230325359705603e-06,1.5431395769119265,0.7126613855361938,0.7126613855361938,0.0,91.95335388183594,70.0,12565.8955078125,-0.0,769.652099609375,1.0,283.1499938964844,284.49658203125,288.8972473144531,289.8089904785156,293.1499938964844,293.1499938964844,283.1499938964844,26435.556640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54681396484375,1.0,0.0,0.0,2.2222647666931152,2.222275972366333,3.295224360044813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.5908203125,0.0,405.6508483886719,1895.4371337890625,0.0,673.4396362304688,0.5732701420783997,1.0,0.0,3.0,1.0,0.0
12076920,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.745697557926178,0.2130305618047714,0.1942919790744781,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.8496747612953186,0.3190527558326721,0.3047279715538025,296.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.9990000128746032,0.5698786377906799,0.365166962146759,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.7368854880332947,0.2048606276512146,0.1969743967056274,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.6365610361099243,0.1315113008022308,0.6051000952720642,286.9657287597656,288.6324768066406,291.1802673339844,285.9399108886719,291.1831359863281,297.0260314941406,284.96697998046875,1.0,0.4010647237300873,1.0,1.0,0.0,1.0,-2.0000596046447754,2.000056505203247,3.2230325359705603e-06,1.5431395769119265,0.7126613855361938,0.7126613855361938,0.0,91.95335388183594,70.0,12565.8955078125,-0.0,769.652099609375,1.0,283.1499938964844,284.49658203125,288.8972473144531,289.8089904785156,293.1499938964844,293.1499938964844,283.1499938964844,26435.556640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54681396484375,1.0,0.0,0.0,2.2222647666931152,2.222275972366333,3.295224360044813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.5908203125,0.0,405.6508483886719,1895.4371337890625,0.0,673.4396362304688,0.5732701420783997,1.0,0.0,3.0,1.0,0.0
12076980,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7507991194725037,0.2110211849212646,0.1923351287841797,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8558276891708374,0.3162390887737274,0.3019204139709472,296.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9990000128746032,0.567317008972168,0.3538383245468139,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7413022518157959,0.2024703621864318,0.1945617347955703,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.639877438545227,0.1296634823083877,0.5959845185279846,286.9960327148437,288.75860595703125,291.0785217285156,285.8977355957031,291.0814208984375,297.0232849121094,284.9975280761719,1.0,0.392624944448471,1.0,1.0,0.0,1.0,-1.9668939113616943,1.966890811920166,3.118299218840548e-06,1.5172431468963623,0.6885265111923218,0.6885265111923218,0.0,87.11414337158203,73.0,12091.1787109375,-0.0,725.8831787109375,1.0,283.1499938964844,284.5547790527344,288.8487548828125,289.7335205078125,293.1499938964844,293.1499938964844,283.1499938964844,25467.298828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5370630025863647,1.0,0.0,0.0,2.048306703567505,2.048316717147827,2.799518767915288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3396.609130859375,0.0,330.2826232910156,1895.4371337890625,0.0,634.7096557617188,0.5347802639007568,1.0,0.0,3.0,1.0,0.0
12077040,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7507991194725037,0.2110211849212646,0.1923351287841797,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8558276891708374,0.3162390887737274,0.3019204139709472,296.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9990000128746032,0.567317008972168,0.3538383245468139,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7413022518157959,0.2024703621864318,0.1945617347955703,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.639877438545227,0.1296634823083877,0.5959845185279846,286.9960327148437,288.75860595703125,291.0785217285156,285.8977355957031,291.0814208984375,297.0232849121094,284.9975280761719,1.0,0.392624944448471,1.0,1.0,0.0,1.0,-1.9668939113616943,1.966890811920166,3.118299218840548e-06,1.5172431468963623,0.6885265111923218,0.6885265111923218,0.0,87.11414337158203,73.0,12091.1787109375,-0.0,725.8831787109375,1.0,283.1499938964844,284.5547790527344,288.8487548828125,289.7335205078125,293.1499938964844,293.1499938964844,283.1499938964844,25467.298828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5370630025863647,1.0,0.0,0.0,2.048306703567505,2.048316717147827,2.799518767915288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3396.609130859375,0.0,330.2826232910156,1895.4371337890625,0.0,634.7096557617188,0.5347802639007568,1.0,0.0,3.0,1.0,0.0
12077100,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7523382902145386,0.2100391387939453,0.1913948804140091,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8577106595039368,0.3148494958877563,0.3005501627922058,296.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9990000128746032,0.566821277141571,0.3498741388320923,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.742510974407196,0.2012865543365478,0.1933847218751907,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.6407139301300049,0.1287878006696701,0.591716468334198,287.0165710449219,288.8209533691406,291.0282592773437,285.87713623046875,291.0311584472656,297.0224914550781,285.0192565917969,1.0,0.3896536231040954,1.0,1.0,0.0,1.0,-1.95281183719635,1.9528087377548216,3.074222604482202e-06,1.5061180591583252,0.6760739684104919,0.6760739684104919,0.0,85.38813781738281,73.0,11849.4755859375,-0.0,708.7869262695312,1.0,283.1499938964844,284.591552734375,288.8235168457031,289.693115234375,293.1499938964844,293.1499938964844,283.1499938964844,24782.125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5314738750457764,1.0,0.0,0.0,1.9529796838760376,1.952989101409912,2.545006054788246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3380.2265625,0.0,292.80792236328125,1895.4371337890625,0.0,613.5234985351562,0.5163731575012207,1.0,0.0,3.0,1.0,0.0
12077160,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.7529268860816956,0.2090733796358108,0.1904915273189544,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8584741353988647,0.3134765923023224,0.2992177009582519,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.5662927031517029,0.3473796844482422,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.7427936792373657,0.2001114189624786,0.1922389268875122,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.6407834887504578,0.12793929874897,0.5876965522766113,287.0384216308594,288.8827209472656,290.9784545898437,285.8569030761719,290.9813232421875,297.0220642089844,285.0411376953125,1.0,0.3872487246990204,1.0,1.0,0.0,1.0,-1.9409255981445312,1.9409226179122925,3.037365786440205e-06,1.4967777729034424,0.6633765697479248,0.6633765697479248,0.0,84.23681640625,76.0,11635.1181640625,-0.0,695.5330200195312,1.0,283.1499938964844,284.6272277832031,288.7994689941406,289.6551818847656,293.1499938964844,293.1499938964844,283.1499938964844,24422.0234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5255272388458252,1.0,0.0,0.0,1.8708950281143188,1.8709039688110352,2.335566477995599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3365.880126953125,0.0,263.8577880859375,1895.4371337890625,0.0,591.7637939453125,0.4959086775779724,1.0,0.0,3.0,1.0,0.0
12077220,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.7522256374359131,0.207192912697792,0.1887632459402084,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.8577890992164612,0.3107862472534179,0.2966381907463074,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.9990000128746032,0.5647435188293457,0.3452237546443939,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975341796875,0.7415258884429932,0.1977872848510742,0.1900079399347305,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.6393924355506897,0.1262892037630081,0.5800966024398804,287.0982971191406,289.00439453125,290.8803405761719,285.817626953125,290.8831787109375,297.0217590332031,285.10211181640625,1.0,0.3838783502578735,1.0,1.0,0.0,1.0,-1.921354413032532,1.921351432800293,2.9772222660540137e-06,1.4813950061798096,0.6375426054000854,0.6375426054000854,0.0,83.01724243164062,79.0,11197.2646484375,-0.0,676.2284545898438,1.0,283.1499938964844,284.71759033203125,288.7548522949219,289.581787109375,293.1499938964844,293.1499938964844,283.1499938964844,23279.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5128750801086426,1.0,0.0,0.0,1.6936405897140503,1.6936484575271606,1.9139733353767962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.362060546875,0.0,207.0794372558593,1895.4371337890625,0.0,548.0368041992188,0.4574466049671173,1.0,0.0,3.0,1.0,0.0
12077280,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.7522256374359131,0.207192912697792,0.1887632459402084,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.8577890992164612,0.3107862472534179,0.2966381907463074,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.9990000128746032,0.5647435188293457,0.3452237546443939,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975341796875,0.7415258884429932,0.1977872848510742,0.1900079399347305,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.6393924355506897,0.1262892037630081,0.5800966024398804,287.0982971191406,289.00439453125,290.8803405761719,285.817626953125,290.8831787109375,297.0217590332031,285.10211181640625,1.0,0.3838783502578735,1.0,1.0,0.0,1.0,-1.921354413032532,1.921351432800293,2.9772222660540137e-06,1.4813950061798096,0.6375426054000854,0.6375426054000854,0.0,83.01724243164062,79.0,11197.2646484375,-0.0,676.2284545898438,1.0,283.1499938964844,284.71759033203125,288.7548522949219,289.581787109375,293.1499938964844,293.1499938964844,283.1499938964844,23279.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5128750801086426,1.0,0.0,0.0,1.6936405897140503,1.6936484575271606,1.9139733353767962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.362060546875,0.0,207.0794372558593,1895.4371337890625,0.0,548.0368041992188,0.4574466049671173,1.0,0.0,3.0,1.0,0.0
12077340,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742248535156,0.749589741230011,0.2053916156291961,0.1871402710676193,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752319335937,0.8548136353492737,0.3081823587417602,0.2941758036613464,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.9990000128746032,0.5622811913490295,0.3460176587104797,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.174072265625,0.738364040851593,0.1955055743455886,0.1878540813922882,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.6363849639892578,0.1246725618839263,0.5728679895401001,287.175048828125,289.1232604980469,290.78448486328125,285.7801208496094,290.7872619628906,297.0218505859375,285.179931640625,1.0,0.3820090293884277,1.0,1.0,0.0,1.0,-1.9061323404312127,1.9061293601989744,2.930915798060596e-06,1.46942937374115,0.611278772354126,0.611278772354126,0.0,82.9105224609375,82.0,10762.60546875,-0.0,664.1773071289062,1.0,283.1499938964844,284.8251953125,288.7152709960937,289.51385498046875,293.1499938964844,293.1499938964844,283.1499938964844,22040.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4998370707035064,1.0,0.0,0.0,1.5203033685684204,1.5203102827072144,1.5422469346049186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3297.755615234375,0.0,160.01437377929688,1895.4371337890625,0.0,506.4226989746094,0.4232044219970703,1.0,0.0,3.0,1.0,0.0
12077400,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742248535156,0.749589741230011,0.2053916156291961,0.1871402710676193,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752319335937,0.8548136353492737,0.3081823587417602,0.2941758036613464,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.9990000128746032,0.5622811913490295,0.3460176587104797,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.174072265625,0.738364040851593,0.1955055743455886,0.1878540813922882,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.6363849639892578,0.1246725618839263,0.5728679895401001,287.175048828125,289.1232604980469,290.78448486328125,285.7801208496094,290.7872619628906,297.0218505859375,285.179931640625,1.0,0.3820090293884277,1.0,1.0,0.0,1.0,-1.9061323404312127,1.9061293601989744,2.930915798060596e-06,1.46942937374115,0.611278772354126,0.611278772354126,0.0,82.9105224609375,82.0,10762.60546875,-0.0,664.1773071289062,1.0,283.1499938964844,284.8251953125,288.7152709960937,289.51385498046875,293.1499938964844,293.1499938964844,283.1499938964844,22040.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4998370707035064,1.0,0.0,0.0,1.5203033685684204,1.5203102827072144,1.5422469346049186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3297.755615234375,0.0,160.01437377929688,1895.4371337890625,0.0,506.4226989746094,0.4232044219970703,1.0,0.0,3.0,1.0,0.0
12077460,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2463684082031,0.7459567785263062,0.2037808001041412,0.1857229173183441,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474365234375,0.8506404757499695,0.3058396279811859,0.2919961512088775,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2482604980469,0.9990000128746032,0.5591161847114563,0.3486785590648651,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2461853027344,0.7342637181282043,0.1934286653995514,0.1859261244535446,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2442932128906,0.6325795650482178,0.1231859698891639,0.5663829445838928,287.24725341796875,289.22979736328125,290.69854736328125,285.7473449707031,290.7012939453125,297.0219116210937,285.2524719238281,1.0,0.381272405385971,1.0,1.0,0.0,1.0,-1.894903898239136,1.894900918006897,2.8970289349672385e-06,1.4606059789657593,0.5867050290107727,0.5867050290107727,0.0,83.5414047241211,82.0,10392.623046875,-0.0,657.6781005859375,1.0,283.1499938964844,284.9225769042969,288.6813659667969,289.452880859375,293.1499938964844,293.1499938964844,283.1499938964844,21439.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4877256453037262,1.0,0.0,0.0,1.386294960975647,1.3863012790679932,1.282344470610042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3178.390869140625,0.0,130.1674346923828,1895.4371337890625,0.0,470.6720275878906,0.3963326513767242,1.0,0.0,3.0,1.0,0.0
12077520,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528686523437,0.7455980777740479,0.2036419957876205,0.1856018304824829,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539367675781,0.8502269983291626,0.305637389421463,0.2918091416358948,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547912597656,0.9990000128746032,0.558800458908081,0.3489810526371002,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.252685546875,0.7338644862174988,0.1932484209537506,0.1857599020004272,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2507629394531,0.6322107315063477,0.1230558976531028,0.5658210515975952,287.2537536621094,289.2389221191406,290.6911926269531,285.7445678710937,290.69390869140625,297.0219116210937,285.2590026855469,1.0,0.3812440037727356,1.0,1.0,0.0,1.0,-1.8940225839614868,1.8940197229385376,2.8943793495272985e-06,1.459913730621338,0.584554135799408,0.584554135799408,0.0,83.62332153320312,85.0,10360.8330078125,-0.0,657.2750244140625,1.0,283.1499938964844,284.9311828613281,288.67840576171875,289.4475402832031,293.1499938964844,293.1499938964844,283.1499938964844,21396.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4866468608379364,1.0,0.0,0.0,1.375248670578003,1.3752549886703491,1.2619898370758165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3168.0654296875,0.0,127.91876220703124,1895.4371337890625,0.0,467.6160278320313,0.3941705822944641,1.0,0.0,3.0,1.0,0.0
12077580,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3378295898437,0.7406774759292603,0.2019243240356445,0.1841139197349548,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3390197753906,0.8445417881011963,0.3031288385391235,0.2895005047321319,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3399658203125,0.9990000128746032,0.5543422102928162,0.3535520136356354,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3376159667969,0.7284148931503296,0.190999150276184,0.183696910738945,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33551025390625,0.6271832585334778,0.1214150786399841,0.5587894916534424,287.3388061523437,289.3510131835937,290.6007995605469,285.7112121582031,290.6034545898437,297.021728515625,285.3445739746094,1.0,0.3812867403030395,1.0,1.0,0.0,1.0,-1.8840304613113403,1.8840276002883911,2.8644376470765565e-06,1.4520670175552368,0.5575326085090637,0.5575326085090637,0.0,84.9538803100586,73.0,9966.1708984375,-0.0,654.0107421875,1.0,283.1499938964844,285.04180908203125,288.6417236328125,289.3808288574219,293.1499938964844,293.1499938964844,283.1499938964844,20939.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727567434310913,1.0,0.0,0.0,1.2439560890197754,1.2439618110656738,1.0325319976800529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3039.677978515625,0.0,103.42263793945312,1895.4371337890625,0.0,430.0314636230469,0.3691209256649017,1.0,0.0,3.0,1.0,0.0
12077640,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3378295898437,0.7406774759292603,0.2019243240356445,0.1841139197349548,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3390197753906,0.8445417881011963,0.3031288385391235,0.2895005047321319,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3399658203125,0.9990000128746032,0.5543422102928162,0.3535520136356354,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3376159667969,0.7284148931503296,0.190999150276184,0.183696910738945,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33551025390625,0.6271832585334778,0.1214150786399841,0.5587894916534424,287.3388061523437,289.3510131835937,290.6007995605469,285.7112121582031,290.6034545898437,297.021728515625,285.3445739746094,1.0,0.3812867403030395,1.0,1.0,0.0,1.0,-1.8840304613113403,1.8840276002883911,2.8644376470765565e-06,1.4520670175552368,0.5575326085090637,0.5575326085090637,0.0,84.9538803100586,73.0,9966.1708984375,-0.0,654.0107421875,1.0,283.1499938964844,285.04180908203125,288.6417236328125,289.3808288574219,293.1499938964844,293.1499938964844,283.1499938964844,20939.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727567434310913,1.0,0.0,0.0,1.2439560890197754,1.2439618110656738,1.0325319976800529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3039.677978515625,0.0,103.42263793945312,1895.4371337890625,0.0,430.0314636230469,0.3691209256649017,1.0,0.0,3.0,1.0,0.0
12077700,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3816833496094,0.7403794527053833,0.2010731846094131,0.1833362430334091,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3828430175781,0.8442272543907166,0.3018819689750671,0.2883113920688629,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.9990000128746032,0.5520370006561279,0.3525125086307525,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3815002441406,0.7277557849884033,0.1898706406354904,0.1826199740171432,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3794250488281,0.62642502784729,0.120577797293663,0.5549975037574768,287.38262939453125,289.4056091308594,290.5567626953125,285.6954345703125,290.55938720703125,297.021484375,285.3881225585937,1.0,0.3792864680290222,1.0,1.0,0.0,1.0,-1.8745827674865725,1.874579906463623,2.836453859345056e-06,1.4447635412216189,0.5439395904541016,0.5439395904541016,0.0,84.3702392578125,73.0,9754.224609375,-0.0,645.0604858398438,1.0,283.1499938964844,285.0979309082031,288.625732421875,289.3485107421875,293.1499938964844,293.1499938964844,283.1499938964844,20747.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4636136293411255,1.0,0.0,0.0,1.1825040578842163,1.1825096607208252,9.330366879112264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2973.618896484375,0.0,93.26576232910156,1895.4371337890625,0.0,406.9775390625,0.3578141033649444,1.0,0.0,3.0,1.0,0.0
12077760,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4236755371094,0.7416076064109802,0.2002299576997757,0.1825333535671234,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4248046875,0.845695436000824,0.3006399273872375,0.2870938777923584,296.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4256896972656,0.9990000128746032,0.5502508282661438,0.3491134345531463,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4234619140625,0.7285605669021606,0.1887417733669281,0.1815084367990493,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4214172363281,0.626916229724884,0.119741752743721,0.5510237812995911,287.4245910644531,289.4591369628906,290.5135803222656,285.6802978515625,290.51617431640625,297.0212707519531,285.42999267578125,1.0,0.3763024806976318,1.0,1.0,0.0,1.0,-1.861971974372864,1.8619691133499143,2.7992018658551387e-06,1.4349074363708496,0.5302595496177673,0.5302595496177673,0.0,82.90177917480469,61.0,9529.2529296875,-0.0,631.0498046875,1.0,283.1499938964844,285.1525573730469,288.61358642578125,289.3184814453125,293.1499938964844,293.1499938964844,283.1499938964844,20572.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4533351957798004,1.0,0.0,0.0,1.123462796211243,1.1234681606292725,8.42191525407543e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2903.13037109375,0.0,84.23384094238281,1895.4371337890625,0.0,382.5270385742188,0.347224473953247,1.0,0.0,3.0,1.0,0.0
12077820,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5067749023437,0.7476497888565063,0.1985707581043243,0.180888146162033,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.8528144359588623,0.2981739342212677,0.2846085131168365,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.9990000128746032,0.5485949516296387,0.3371851742267608,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065612792969,0.7335377335548401,0.1864892840385437,0.1792222559452057,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5044860839844,0.6308379173278809,0.118120476603508,0.5429145097732544,287.5076904296875,289.5629272460937,290.4299011230469,285.6520080566406,290.4324035644531,297.0213317871094,285.5131530761719,1.0,0.3678542375564575,1.0,1.0,0.0,1.0,-1.83021080493927,1.8302081823349,2.70657960754761e-06,1.410027027130127,0.502713143825531,0.502713143825531,0.0,78.14501953125,64.0,9057.7060546875,-0.0,593.1956787109375,1.0,283.1499938964844,285.26092529296875,288.5989074707031,289.2663269042969,293.1499938964844,293.1499938964844,283.1499938964844,20249.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4309292137622833,1.0,0.0,0.0,1.0122218132019043,1.012226700782776,6.836672383769837e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2755.798828125,0.0,69.01057434082031,1895.4371337890625,0.0,333.9988708496094,0.3280510902404785,1.0,0.0,3.0,1.0,0.0
12077880,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5067749023437,0.7476497888565063,0.1985707581043243,0.180888146162033,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.8528144359588623,0.2981739342212677,0.2846085131168365,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.9990000128746032,0.5485949516296387,0.3371851742267608,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065612792969,0.7335377335548401,0.1864892840385437,0.1792222559452057,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5044860839844,0.6308379173278809,0.118120476603508,0.5429145097732544,287.5076904296875,289.5629272460937,290.4299011230469,285.6520080566406,290.4324035644531,297.0213317871094,285.5131530761719,1.0,0.3678542375564575,1.0,1.0,0.0,1.0,-1.83021080493927,1.8302081823349,2.70657960754761e-06,1.410027027130127,0.502713143825531,0.502713143825531,0.0,78.14501953125,64.0,9057.7060546875,-0.0,593.1956787109375,1.0,283.1499938964844,285.26092529296875,288.5989074707031,289.2663269042969,293.1499938964844,293.1499938964844,283.1499938964844,20249.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4309292137622833,1.0,0.0,0.0,1.0122218132019043,1.012226700782776,6.836672383769837e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2755.798828125,0.0,69.01057434082031,1895.4371337890625,0.0,333.9988708496094,0.3280510902404785,1.0,0.0,3.0,1.0,0.0
12077940,297.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979309082031,0.7507150173187256,0.0,0.1793518215417862,296.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59930419921875,0.8564162850379944,0.0,0.2822314202785492,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.9990000128746032,0.0,0.3300682008266449,296.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59765625,0.7355798482894897,0.0,0.1770251989364624,297.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951843261719,0.6323735117912292,0.0,0.5355960726737976,287.5989990234375,294.1499938964844,290.3500061035156,285.6266174316406,290.3524169921875,297.02252197265625,285.605712890625,0.0,0.0,1.0,1.0,0.0,1.0,-1.8055304288864136,1.805527806282044,2.635652890603524e-06,1.390525460243225,0.0,0.0,0.0,75.24457550048828,60.0,8609.1513671875,-0.0,567.0255737304688,0.0,283.1499938964844,285.3754577636719,288.5946350097656,289.224853515625,293.1499938964844,293.1499938964844,278.1499938964844,19946.94140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9102497100830078,0.9102543592453004,5.52859233948766e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,56.93711471557617,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979309082031,0.7507150173187256,0.0,0.1793518215417862,296.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59930419921875,0.8564162850379944,0.0,0.2822314202785492,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.9990000128746032,0.0,0.3300682008266449,296.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59765625,0.7355798482894897,0.0,0.1770251989364624,297.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951843261719,0.6323735117912292,0.0,0.5355960726737976,287.5989990234375,294.1499938964844,290.3500061035156,285.6266174316406,290.3524169921875,297.02252197265625,285.605712890625,0.0,0.0,1.0,1.0,0.0,1.0,-1.8055304288864136,1.805527806282044,2.635652890603524e-06,1.390525460243225,0.0,0.0,0.0,75.24457550048828,60.0,8609.1513671875,-0.0,567.0255737304688,0.0,283.1499938964844,285.3754577636719,288.5946350097656,289.224853515625,293.1499938964844,293.1499938964844,278.1499938964844,19946.94140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9102497100830078,0.9102543592453004,5.52859233948766e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,56.93711471557617,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407165527344,0.0,0.0,0.0006718407385051,297.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427307128906,0.3784359097480774,0.0,0.0007074821041896,297.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6431884765625,0.3784359097480774,0.0,0.0005225439672358,297.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64080810546875,0.0,0.0,0.0007074810564517,297.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6399841308594,0.0,0.0,0.0033559929579496,287.65142822265625,294.1499938964844,290.31060791015625,285.6146545410156,290.3213806152344,296.6971740722656,284.94384765625,0.0,0.0,0.7973983883857727,0.7973983883857727,0.2026015818119049,1.0,-0.0071593564935028,0.007205762900412,-4.64062177343294e-05,-0.0090014627203345,0.0,0.0,0.0,-0.0376215130090713,60.0,923.1837158203124,-0.0,-3.494664497338817e-06,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,2.836459316313267e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.937103685263232e-13,2.937613802385386e-13,6.049986592503656e-19,2.5736579534196835e-10,2.573654900306366e-10,2.9938040707524344e-16,0.0,0.0,-0.0,0.0,0.0,1.7578333963623817e-22,1.0444823036392034e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6406555175781,0.0,0.0,0.0007422016351483,297.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6425170898437,0.0,0.0,0.001124010537751,297.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427917480469,0.0,0.0,0.0014756813179701,297.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407775878906,0.0,0.0,0.0007379141752608,297.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63995361328125,0.0,0.0,0.0023875597398728,287.6507263183594,294.1499938964844,290.27227783203125,285.603271484375,290.31805419921875,296.1923522949219,284.5707397460937,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0011657149298116,0.0026992559432983,-0.0015335408970713,-0.0119539340957999,0.0,0.0,0.0,-0.0068559888750314,60.0,356.9994506835937,-0.0,-4.107591848878656e-06,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7885401542730815e-27,-5.6997107072863046e-27,-6.425290489730234e-30,-1.7430759322120613e-18,-1.741841571942979e-18,-1.2343045313261364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6399841308594,0.0,0.0,0.0001121309760492,297.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416015625,0.0,0.0,0.0001277092378586,298.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6413879394531,0.0,0.0,0.0001124790869653,297.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6401062011719,0.0,0.0,0.0001168512753793,297.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63946533203125,0.0,0.0,0.0005230006645433,287.6495361328125,294.1499938964844,290.2335205078125,285.5920104980469,290.3165588378906,295.57012939453125,284.4438171386719,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0011907814769074,0.0024299805518239,-0.0012391989585012,-0.012419176287949,0.0,0.0,0.0,-0.0078271310776472,60.0,137.05311584472656,-0.0,-9.667262190760084e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.237739984095491e-39,8.37923792843982e-39,1.9679807607008444e-39,7.948536833561164e-21,6.394336760098267e-21,1.5542001744370937e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396179199219,0.0,0.0,9.446781041333452e-05,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412353515625,0.0,0.0,9.974977729143576e-05,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409912109375,0.0,0.0,7.418465975206345e-05,297.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6397705078125,0.0,0.0,9.944471821654588e-05,297.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6391296386719,0.0,0.0,0.000470845203381,287.6489562988281,294.1499938964844,290.1948547363281,285.5809936523437,290.31561279296875,294.9507141113281,284.4147644042969,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.001006557024084,0.0006350190378725,0.0003715379862114,-0.0141494004055857,0.0,0.0,0.0,-0.007604653481394,60.0,52.58515930175781,-0.0,-6.907720973003961e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,-1.401298464324817e-45,-0.0,-3.906625399071632e-21,-2.008889300838506e-21,-1.8977360982331258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392517089844,0.0,0.0,9.395238885190338e-05,297.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6408386230469,0.0,0.0,9.893914830172434e-05,298.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405944824219,0.0,0.0,7.308094791369513e-05,297.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6393737792969,0.0,0.0,9.893611422739924e-05,297.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63873291015625,0.0,0.0,0.0004693030496127,287.6483154296875,294.1499938964844,290.15625,285.5702209472656,290.3143615722656,294.3978881835937,284.4229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011236881837,2.843470170432738e-08,0.0010010951664298,-0.014761034399271,0.0,0.0,0.0,-0.0077856448478996,60.0,21.52971076965332,-0.0,-6.834101640151857e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.985271372955958e-21,-1.9931599445029268e-21,-1.9921116304014226e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6388244628906,0.0,0.0,9.394202788826078e-05,297.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404113769531,0.0,0.0,9.892579691950232e-05,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6401672363281,0.0,0.0,7.306648330995813e-05,297.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,9.892552043311298e-05,297.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383056640625,0.0,0.0,0.0004692607035394,287.6476135253906,294.1499938964844,290.11773681640625,285.5596618652344,290.3127746582031,293.9051208496094,284.4444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010671103373,5.9888147774245234e-09,0.0010010611731559,-0.0147420475259423,0.0,0.0,0.0,-0.0077817286364734,60.0,10.275927543640137,-0.0,-6.83259813172299e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.986012119656848e-21,-1.9930111085382173e-21,-1.9930010111186305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378173828125,0.0,0.0,9.39309611567296e-05,298.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6393737792969,0.0,0.0,9.891411900753155e-05,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6391296386719,0.0,0.0,7.305781036848202e-05,297.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.637939453125,0.0,0.0,9.891386434901506e-05,297.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6373291015625,0.0,0.0,0.0004692055226769,287.6460266113281,294.1499938964844,290.0409240722656,285.53924560546875,290.3086242675781,293.07244873046875,284.4970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,4.62611722946167,-0.0,-6.83096743614442e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.986018985902167e-21,-1.9930094929510838e-21,-1.9930094929510838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378173828125,0.0,0.0,9.39309611567296e-05,298.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6393737792969,0.0,0.0,9.891411900753155e-05,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6391296386719,0.0,0.0,7.305781036848202e-05,297.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.637939453125,0.0,0.0,9.891386434901506e-05,297.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6373291015625,0.0,0.0,0.0004692055226769,287.6460266113281,294.1499938964844,290.0409240722656,285.53924560546875,290.3086242675781,293.07244873046875,284.4970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,4.62611722946167,-0.0,-6.83096743614442e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.986018985902167e-21,-1.9930094929510838e-21,-1.9930094929510838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365966796875,0.0,0.0,9.392092761117964e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6381530761719,0.0,0.0,9.890354704111814e-05,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.637939453125,0.0,0.0,7.3050003265962e-05,297.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6367492675781,0.0,0.0,9.890329965855926e-05,297.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361389160156,0.0,0.0,0.000469155376777,287.6441955566406,294.1499938964844,289.9643859863281,285.51959228515625,290.3031921386719,292.4060363769531,284.54962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,3.869939804077149,-0.0,-6.829486665083095e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365966796875,0.0,0.0,9.392092761117964e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6381530761719,0.0,0.0,9.890354704111814e-05,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.637939453125,0.0,0.0,7.3050003265962e-05,297.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6367492675781,0.0,0.0,9.890329965855926e-05,297.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361389160156,0.0,0.0,0.000469155376777,287.6441955566406,294.1499938964844,289.9643859863281,285.51959228515625,290.3031921386719,292.4060363769531,284.54962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,3.869939804077149,-0.0,-6.829486665083095e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63525390625,0.0,0.0,9.39122328418307e-05,298.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63677978515625,0.0,0.0,9.889438661048187e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365661621094,0.0,0.0,7.304323662538081e-05,297.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6353759765625,0.0,0.0,9.889414650388062e-05,297.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.634765625,0.0,0.0,0.0004691119247581,287.6421203613281,294.1499938964844,289.88818359375,285.5007019042969,290.2965087890625,291.8686828613281,284.5991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,3.693711996078491,-0.0,-6.828202003816841e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63525390625,0.0,0.0,9.39122328418307e-05,298.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63677978515625,0.0,0.0,9.889438661048187e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365661621094,0.0,0.0,7.304323662538081e-05,297.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6353759765625,0.0,0.0,9.889414650388062e-05,297.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.634765625,0.0,0.0,0.0004691119247581,287.6421203613281,294.1499938964844,289.88818359375,285.5007019042969,290.2965087890625,291.8686828613281,284.5991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,3.693711996078491,-0.0,-6.828202003816841e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337280273437,0.0,0.0,9.390523337060586e-05,298.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63525390625,0.0,0.0,9.88870087894611e-05,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.635009765625,0.0,0.0,7.303778693312779e-05,297.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63385009765625,0.0,0.0,9.888676868285984e-05,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332702636719,0.0,0.0,0.0004690769419539,287.63983154296875,294.1499938964844,289.8122863769531,285.482421875,290.2886047363281,291.43182373046875,284.6455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,3.5962979793548584,-0.0,-6.82716319033716e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
