time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12078840,298.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337280273437,0.0,0.0,9.390523337060586e-05,298.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63525390625,0.0,0.0,9.88870087894611e-05,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.635009765625,0.0,0.0,7.303778693312779e-05,297.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63385009765625,0.0,0.0,9.888676868285984e-05,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332702636719,0.0,0.0,0.0004690769419539,287.63983154296875,294.1499938964844,289.8122863769531,285.482421875,290.2886047363281,291.43182373046875,284.6455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,3.5962979793548584,-0.0,-6.82716319033716e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329345703125,0.0,0.0,9.390246123075484e-05,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6344299316406,0.0,0.0,9.888409113045782e-05,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341857910156,0.0,0.0,7.303562597371638e-05,297.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.633056640625,0.0,0.0,9.888385102385656e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324462890625,0.0,0.0,0.0004690630885306,287.6386108398437,294.1499938964844,289.7744445800781,285.4734802246094,290.2841796875,291.2441101074219,284.6676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757485779433e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,3.553368091583252,-0.0,-6.826750365007683e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.632080078125,0.0,0.0,9.390023478772493e-05,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,9.888174099614844e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,7.303388701984659e-05,297.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322021484375,0.0,0.0,9.888150088954716e-05,298.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6316223144531,0.0,0.0,0.0004690519417636,287.6373596191406,294.1499938964844,289.7366638183594,285.4646911621094,290.27947998046875,291.0736694335937,284.6889343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.014603417366743,0.0,0.0,0.0,-0.0077554914169013,60.0,3.511702537536621,-0.0,-6.82641569937914e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6303100585937,0.0,0.0,9.389752085553482e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317749023437,0.0,0.0,9.887888154480606e-05,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315612792969,0.0,0.0,7.303177699213848e-05,297.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63043212890625,0.0,0.0,9.88786487141624e-05,298.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298217773437,0.0,0.0,0.0004690383793786,287.6347351074219,294.1499938964844,289.661376953125,285.44744873046875,290.2691955566406,290.77667236328125,284.7295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941134542226,0.0,0.0,0.0,-0.007753730751574,60.0,3.4306390285491943,-0.0,-6.826001452964192e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6303100585937,0.0,0.0,9.389752085553482e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317749023437,0.0,0.0,9.887888154480606e-05,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315612792969,0.0,0.0,7.303177699213848e-05,297.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63043212890625,0.0,0.0,9.88786487141624e-05,298.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298217773437,0.0,0.0,0.0004690383793786,287.6347351074219,294.1499938964844,289.661376953125,285.44744873046875,290.2691955566406,290.77667236328125,284.7295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941134542226,0.0,0.0,0.0,-0.007753730751574,60.0,3.4306390285491943,-0.0,-6.826001452964192e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283874511719,0.0,0.0,9.389733895659448e-05,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298522949219,0.0,0.0,9.887868509395048e-05,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.629638671875,0.0,0.0,7.303163147298619e-05,297.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285095214844,0.0,0.0,9.887845226330684e-05,298.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279296875,0.0,0.0,0.0004690374771598,287.6319274902344,294.1499938964844,289.5863647460937,285.4306030273437,290.2577514648437,290.5277404785156,284.7674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,3.351918935775757,-0.0,-6.825955267686369e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283874511719,0.0,0.0,9.389733895659448e-05,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298522949219,0.0,0.0,9.887868509395048e-05,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.629638671875,0.0,0.0,7.303163147298619e-05,297.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285095214844,0.0,0.0,9.887845226330684e-05,298.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279296875,0.0,0.0,0.0004690374771598,287.6319274902344,294.1499938964844,289.5863647460937,285.4306030273437,290.2577514648437,290.5277404785156,284.7674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,3.351918935775757,-0.0,-6.825955267686369e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263732910156,0.0,0.0,9.389988554175944e-05,298.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278076171875,0.0,0.0,9.88813626463525e-05,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6275939941406,0.0,0.0,7.303360325749964e-05,297.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264953613281,0.0,0.0,9.888113709166646e-05,298.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259460449219,0.0,0.0,0.0004690501955337,287.6289978027344,294.1499938964844,289.5116577148437,285.4140930175781,290.24517822265625,290.3162841796875,284.80291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,3.275279998779297,-0.0,-6.826305565255097e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263732910156,0.0,0.0,9.389988554175944e-05,298.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278076171875,0.0,0.0,9.88813626463525e-05,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6275939941406,0.0,0.0,7.303360325749964e-05,297.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264953613281,0.0,0.0,9.888113709166646e-05,298.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259460449219,0.0,0.0,0.0004690501955337,287.6289978027344,294.1499938964844,289.5116577148437,285.4140930175781,290.24517822265625,290.3162841796875,284.80291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,3.275279998779297,-0.0,-6.826305565255097e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.624267578125,0.0,0.0,9.3905306130182e-05,298.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257019042969,0.0,0.0,9.888706699712202e-05,298.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.62548828125,0.0,0.0,7.303781603695825e-05,298.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243896484375,0.0,0.0,9.888684144243598e-05,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.62384033203125,0.0,0.0,0.0004690772329922,287.6259765625,294.1499938964844,289.4372863769531,285.3978271484375,290.2315368652344,290.1342163085937,284.8360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,3.200601100921631,-0.0,-6.82707437249519e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.624267578125,0.0,0.0,9.3905306130182e-05,298.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257019042969,0.0,0.0,9.888706699712202e-05,298.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.62548828125,0.0,0.0,7.303781603695825e-05,298.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243896484375,0.0,0.0,9.888684144243598e-05,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.62384033203125,0.0,0.0,0.0004690772329922,287.6259765625,294.1499938964844,289.4372863769531,285.3978271484375,290.2315368652344,290.1342163085937,284.8360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,3.200601100921631,-0.0,-6.82707437249519e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231994628906,0.0,0.0,9.390911873197184e-05,298.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246032714844,0.0,0.0,9.889108332572504e-05,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243896484375,0.0,0.0,7.304078462766483e-05,298.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6233215332031,0.0,0.0,9.8890857771039e-05,298.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.62274169921875,0.0,0.0,0.0004690962960012,287.6243896484375,294.1499938964844,289.4001770019531,285.3897705078125,290.2242736816406,290.0521850585937,284.851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,3.1639621257781982,-0.0,-6.827620069316255e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220703125,0.0,0.0,9.391368075739592e-05,298.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234741210937,0.0,0.0,9.88958854577504e-05,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6232604980469,0.0,0.0,7.304432801902294e-05,298.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221923828125,0.0,0.0,9.889565990306436e-05,298.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62164306640625,0.0,0.0,0.0004691190843004,287.622802734375,294.1499938964844,289.3631896972656,285.3817443847656,290.2167663574219,289.9752197265625,284.86700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,3.127772569656372,-0.0,-6.828273768633153e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61981201171875,0.0,0.0,9.392504580318928e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211853027344,0.0,0.0,9.890784713206811e-05,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6209716796875,0.0,0.0,7.305316103156656e-05,298.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61993408203125,0.0,0.0,9.89076288533397e-05,298.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.619384765625,0.0,0.0,0.0004691758367698,287.6195678710937,294.1499938964844,289.2893981933594,285.3657531738281,290.20098876953125,289.83428955078125,284.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.9658100681758705e-09,0.0010008639656007,-0.014681794680655,0.0,0.0,0.0,-0.0077703231945633,60.0,3.0566885471343994,-0.0,-6.829907306382665e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61981201171875,0.0,0.0,9.392504580318928e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211853027344,0.0,0.0,9.890784713206811e-05,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6209716796875,0.0,0.0,7.305316103156656e-05,298.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61993408203125,0.0,0.0,9.89076288533397e-05,298.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.619384765625,0.0,0.0,0.0004691758367698,287.6195678710937,294.1499938964844,289.2893981933594,285.3657531738281,290.20098876953125,289.83428955078125,284.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.9658100681758705e-09,0.0010008639656007,-0.014681794680655,0.0,0.0,0.0,-0.0077703231945633,60.0,3.0566885471343994,-0.0,-6.829907306382665e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6174621582031,0.0,0.0,9.393935761181638e-05,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.61883544921875,0.0,0.0,9.89229156402871e-05,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186218261719,0.0,0.0,7.306428597075865e-05,298.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175842285156,0.0,0.0,9.892269736155868e-05,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170349121094,0.0,0.0,0.0004692473157774,287.6162109375,294.1499938964844,289.2159118652344,285.3498229980469,290.1841735839844,289.7076110839844,284.9229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,2.9872517585754395,-0.0,-6.831970011944577e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6174621582031,0.0,0.0,9.393935761181638e-05,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.61883544921875,0.0,0.0,9.89229156402871e-05,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186218261719,0.0,0.0,7.306428597075865e-05,298.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175842285156,0.0,0.0,9.892269736155868e-05,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170349121094,0.0,0.0,0.0004692473157774,287.6162109375,294.1499938964844,289.2159118652344,285.3498229980469,290.1841735839844,289.7076110839844,284.9229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,2.9872517585754395,-0.0,-6.831970011944577e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61505126953125,0.0,0.0,9.395651431987062e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61639404296875,0.0,0.0,9.894098184304312e-05,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6162109375,0.0,0.0,7.307763007702306e-05,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151733398437,0.0,0.0,9.894076356431468e-05,298.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146240234375,0.0,0.0,0.0004693329974543,287.61279296875,294.1499938964844,289.1427307128906,285.3338623046875,290.1663513183594,289.5921325683594,284.9481811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836795076727,0.0,0.0,0.0,-0.0077896043658256,60.0,2.919365406036377,-0.0,-6.834447674464172e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61505126953125,0.0,0.0,9.395651431987062e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61639404296875,0.0,0.0,9.894098184304312e-05,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6162109375,0.0,0.0,7.307763007702306e-05,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151733398437,0.0,0.0,9.894076356431468e-05,298.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146240234375,0.0,0.0,0.0004693329974543,287.61279296875,294.1499938964844,289.1427307128906,285.3338623046875,290.1663513183594,289.5921325683594,284.9481811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836795076727,0.0,0.0,0.0,-0.0077896043658256,60.0,2.919365406036377,-0.0,-6.834447674464172e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6125793457031,0.0,0.0,9.397634858032688e-05,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6139221191406,0.0,0.0,9.896186384139584e-05,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6137084960937,0.0,0.0,7.309304783120751e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127014160156,0.0,0.0,9.8961652838625e-05,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6121520996094,0.0,0.0,0.0004694320668932,287.6093139648437,294.1499938964844,289.0698547363281,285.3177795410156,290.1475524902344,289.4855041503906,284.9717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,2.852935314178467,-0.0,-6.8373154249457e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6125793457031,0.0,0.0,9.397634858032688e-05,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6139221191406,0.0,0.0,9.896186384139584e-05,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6137084960937,0.0,0.0,7.309304783120751e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127014160156,0.0,0.0,9.8961652838625e-05,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6121520996094,0.0,0.0,0.0004694320668932,287.6093139648437,294.1499938964844,289.0698547363281,285.3177795410156,290.1475524902344,289.4855041503906,284.9717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,2.852935314178467,-0.0,-6.8373154249457e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.611328125,0.0,0.0,9.398719703312965e-05,298.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6126403808594,0.0,0.0,9.897328709485008e-05,298.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124572753906,0.0,0.0,7.310148794203997e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114501953125,0.0,0.0,9.897307609207928e-05,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61090087890625,0.0,0.0,0.0004694862582255,287.6075744628906,294.1499938964844,289.03350830078125,285.3096923828125,290.1377868652344,289.4349060058594,284.9829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.0427058912182474e-09,0.0010015214793384,-0.0148832323029637,0.0,0.0,0.0,-0.0078084436245262,60.0,2.820239782333374,-0.0,-6.838885013848994e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61004638671875,0.0,0.0,9.399862756254151e-05,298.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6113586425781,0.0,0.0,9.898532152874397e-05,298.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111755371094,0.0,0.0,7.311037188628688e-05,298.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61016845703125,0.0,0.0,9.898511052597314e-05,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6096496582031,0.0,0.0,0.0004695433599408,287.6058044433594,294.1499938964844,288.9972839355469,285.3015441894531,290.1277770996094,289.3858642578125,284.9937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.0568692283879955e-09,0.0010016425512731,-0.0149203352630138,0.0,0.0,0.0,-0.0078154653310775,60.0,2.787874937057495,-0.0,-6.84053986788058e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60748291015625,0.0,0.0,9.402305295225231e-05,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087951660156,0.0,0.0,9.901104203891008e-05,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086120605469,0.0,0.0,7.312936941161752e-05,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60760498046875,0.0,0.0,9.90108383120969e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070861816406,0.0,0.0,0.0004696653631981,287.6022033691406,294.1499938964844,288.92498779296875,285.2850646972656,290.1070556640625,289.291748046875,285.01434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.0871561124997706e-09,0.0010019015753641,-0.0149996746331453,0.0,0.0,0.0,-0.0078304791823029,60.0,2.7240917682647705,-0.0,-6.844077660161929e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60748291015625,0.0,0.0,9.402305295225231e-05,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087951660156,0.0,0.0,9.901104203891008e-05,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086120605469,0.0,0.0,7.312936941161752e-05,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60760498046875,0.0,0.0,9.90108383120969e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070861816406,0.0,0.0,0.0004696653631981,287.6022033691406,294.1499938964844,288.92498779296875,285.2850646972656,290.1070556640625,289.291748046875,285.01434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.0871561124997706e-09,0.0010019015753641,-0.0149996746331453,0.0,0.0,0.0,-0.0078304791823029,60.0,2.7240917682647705,-0.0,-6.844077660161929e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048889160156,0.0,0.0,9.404918819200248e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6061706542969,0.0,0.0,9.903855971060692e-05,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6059875488281,0.0,0.0,7.314969116123393e-05,298.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60498046875,0.0,0.0,9.903835598379374e-05,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044921875,0.0,0.0,0.0004697958938777,287.5985717773437,294.1499938964844,288.85302734375,285.268310546875,290.08544921875,289.2020263671875,285.0335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119566631213047e-09,0.0010021786438301,-0.015084576793015,0.0,0.0,0.0,-0.0078465472906827,60.0,2.66150450706482,-0.0,-6.847865563486266e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048889160156,0.0,0.0,9.404918819200248e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6061706542969,0.0,0.0,9.903855971060692e-05,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6059875488281,0.0,0.0,7.314969116123393e-05,298.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60498046875,0.0,0.0,9.903835598379374e-05,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044921875,0.0,0.0,0.0004697958938777,287.5985717773437,294.1499938964844,288.85302734375,285.268310546875,290.08544921875,289.2020263671875,285.0335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119566631213047e-09,0.0010021786438301,-0.015084576793015,0.0,0.0,0.0,-0.0078465472906827,60.0,2.66150450706482,-0.0,-6.847865563486266e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60223388671875,0.0,0.0,9.407620382262394e-05,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.603515625,0.0,0.0,9.90670087048784e-05,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60333251953125,0.0,0.0,7.31707041268237e-05,298.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60235595703125,0.0,0.0,9.90668049780652e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6018371582031,0.0,0.0,0.0004699308483395,287.5949401855469,294.1499938964844,288.7813720703125,285.2511901855469,290.0629272460937,289.1158142089844,285.051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,2.600027322769165,-0.0,-6.851782785588513e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60223388671875,0.0,0.0,9.407620382262394e-05,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.603515625,0.0,0.0,9.90670087048784e-05,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60333251953125,0.0,0.0,7.31707041268237e-05,298.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60235595703125,0.0,0.0,9.90668049780652e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6018371582031,0.0,0.0,0.0004699308483395,287.5949401855469,294.1499938964844,288.7813720703125,285.2511901855469,290.0629272460937,289.1158142089844,285.051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,2.600027322769165,-0.0,-6.851782785588513e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995788574219,0.0,0.0,9.410319762537256e-05,298.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007995605469,0.0,0.0,9.90954285953194e-05,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6006164550781,0.0,0.0,7.3191687988583e-05,298.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59967041015625,0.0,0.0,9.90952248685062e-05,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59918212890625,0.0,0.0,0.0004700656572822,287.5912475585937,294.1499938964844,288.7099914550781,285.2336120605469,290.0395202636719,289.0324401855469,285.0683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,2.539571762084961,-0.0,-6.85569787606255e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995788574219,0.0,0.0,9.410319762537256e-05,298.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007995605469,0.0,0.0,9.90954285953194e-05,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6006164550781,0.0,0.0,7.3191687988583e-05,298.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59967041015625,0.0,0.0,9.90952248685062e-05,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59918212890625,0.0,0.0,0.0004700656572822,287.5912475585937,294.1499938964844,288.7099914550781,285.2336120605469,290.0395202636719,289.0324401855469,285.0683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,2.539571762084961,-0.0,-6.85569787606255e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59820556640625,0.0,0.0,9.411639621248467e-05,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5994567871094,0.0,0.0,9.910932567436248e-05,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992736816406,0.0,0.0,7.320195436477661e-05,298.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59832763671875,0.0,0.0,9.91091292235069e-05,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59783935546875,0.0,0.0,0.000470131606562,287.58941650390625,294.1499938964844,288.6744384765625,285.22467041015625,290.0274963378906,288.9916381835937,285.0762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943936273186e-09,0.0010028916876763,-0.0153029896318912,0.0,0.0,0.0,-0.0078878803178668,60.0,2.509702205657959,-0.0,-6.857612788735423e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59686279296875,0.0,0.0,9.412925282958896e-05,298.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980834960937,0.0,0.0,9.912286623148248e-05,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979309082031,0.0,0.0,7.32119515305385e-05,298.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59698486328125,0.0,0.0,9.912266978062688e-05,298.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5964660644531,0.0,0.0,0.000470195809612,287.5875549316406,294.1499938964844,288.6389465332031,285.215576171875,290.0152587890625,288.95135498046875,285.0840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447659686207,0.0,0.0,0.0,-0.0078957872465252,60.0,2.4800593852996826,-0.0,-6.859478673959529e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941467285156,0.0,0.0,9.41534963203594e-05,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953674316406,0.0,0.0,9.914839029079305e-05,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951843261719,0.0,0.0,7.323081081267446e-05,298.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59423828125,0.0,0.0,9.914820111589506e-05,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59375,0.0,0.0,0.0004703169106505,287.5838317871094,294.1499938964844,288.56817626953125,285.1969909667969,289.9901733398437,288.8721618652344,285.0987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895912793022e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,2.421412706375122,-0.0,-6.862995860501543e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941467285156,0.0,0.0,9.41534963203594e-05,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953674316406,0.0,0.0,9.914839029079305e-05,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951843261719,0.0,0.0,7.323081081267446e-05,298.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59423828125,0.0,0.0,9.914820111589506e-05,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59375,0.0,0.0,0.0004703169106505,287.5838317871094,294.1499938964844,288.56817626953125,285.1969909667969,289.9901733398437,288.8721618652344,285.0987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895912793022e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,2.421412706375122,-0.0,-6.862995860501543e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914001464844,0.0,0.0,9.417507681064308e-05,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59259033203125,0.0,0.0,9.917111310642213e-05,298.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924377441406,0.0,0.0,7.324758917093277e-05,298.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59149169921875,0.0,0.0,9.917092393152416e-05,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910339355469,0.0,0.0,0.0004704247112385,287.5801086425781,294.1499938964844,288.49774169921875,285.17779541015625,289.9642639160156,288.7945861816406,285.1124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,2.363558053970337,-0.0,-6.866125801252565e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914001464844,0.0,0.0,9.417507681064308e-05,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59259033203125,0.0,0.0,9.917111310642213e-05,298.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924377441406,0.0,0.0,7.324758917093277e-05,298.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59149169921875,0.0,0.0,9.917092393152416e-05,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910339355469,0.0,0.0,0.0004704247112385,287.5801086425781,294.1499938964844,288.49774169921875,285.17779541015625,289.9642639160156,288.7945861816406,285.1124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,2.363558053970337,-0.0,-6.866125801252565e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5886535644531,0.0,0.0,9.419317939318717e-05,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58984375,0.0,0.0,9.919017611537127e-05,298.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58966064453125,0.0,0.0,7.32616608729586e-05,298.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887451171875,0.0,0.0,9.91899796645157e-05,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882873535156,0.0,0.0,0.0004705151077359,287.5763854980469,294.1499938964844,288.4275817871094,285.1579284667969,289.93756103515625,288.7183532714844,285.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298118915282202e-09,0.0010037055471912,-0.0155523046851158,0.0,0.0,0.0,-0.0079350629821419,60.0,2.306437969207764,-0.0,-6.868749125032991e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5886535644531,0.0,0.0,9.419317939318717e-05,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58984375,0.0,0.0,9.919017611537127e-05,298.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58966064453125,0.0,0.0,7.32616608729586e-05,298.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887451171875,0.0,0.0,9.91899796645157e-05,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882873535156,0.0,0.0,0.0004705151077359,287.5763854980469,294.1499938964844,288.4275817871094,285.1579284667969,289.93756103515625,288.7183532714844,285.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298118915282202e-09,0.0010037055471912,-0.0155523046851158,0.0,0.0,0.0,-0.0079350629821419,60.0,2.306437969207764,-0.0,-6.868749125032991e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
