time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12081180,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858764648437,0.0,0.0,9.420704009244218e-05,298.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870361328125,0.0,0.0,9.920476441038772e-05,298.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868835449219,0.0,0.0,7.32724365661852e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859680175781,0.0,0.0,9.920457523548976e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58551025390625,0.0,0.0,0.0004705843166448,287.5726623535156,294.1499938964844,288.35772705078125,285.1373291015625,289.9100952148437,288.643310546875,285.13739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315249212462959e-09,0.001003851997666,-0.0155971776694059,0.0,0.0,0.0,-0.0079435557126998,60.0,2.2499961853027344,-0.0,-6.870754276633306e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858764648437,0.0,0.0,9.420704009244218e-05,298.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870361328125,0.0,0.0,9.920476441038772e-05,298.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868835449219,0.0,0.0,7.32724365661852e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859680175781,0.0,0.0,9.920457523548976e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58551025390625,0.0,0.0,0.0004705843166448,287.5726623535156,294.1499938964844,288.35772705078125,285.1373291015625,289.9100952148437,288.643310546875,285.13739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315249212462959e-09,0.001003851997666,-0.0155971776694059,0.0,0.0,0.0,-0.0079435557126998,60.0,2.2499961853027344,-0.0,-6.870754276633306e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,9.421214781468734e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856628417969,0.0,0.0,9.921014861902222e-05,298.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854797363281,0.0,0.0,7.327641651500016e-05,298.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845947265625,0.0,0.0,9.920995944412424e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841369628906,0.0,0.0,0.0004706098698079,287.57080078125,294.1499938964844,288.3229064941406,285.1267395019531,289.89605712890625,288.606201171875,285.14312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215530587967805e-09,0.00100390589796,-0.0156136909499764,0.0,0.0,0.0,-0.0079466802999377,60.0,2.2220122814178467,-0.0,-6.871491819993025e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830993652344,0.0,0.0,9.421594586456196e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5842590332031,0.0,0.0,9.92141358437948e-05,298.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840759277344,0.0,0.0,7.327936327783391e-05,298.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58319091796875,0.0,0.0,9.921395394485444e-05,298.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5827331542969,0.0,0.0,0.0004706288164015,287.5689392089844,294.1499938964844,288.2881774902344,285.115966796875,289.8818664550781,288.5693359375,285.1487121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209778251268e-09,0.0010039457120001,-0.0156258903443813,0.0,0.0,0.0,-0.0079489890486001,60.0,2.1941795349121094,-0.0,-6.872037516814089e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.580322265625,0.0,0.0,9.421924914931878e-05,298.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814514160156,0.0,0.0,9.921761375153436e-05,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.581298828125,0.0,0.0,7.32819244149141e-05,298.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804138183594,0.0,0.0,9.921743185259402e-05,298.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799560546875,0.0,0.0,0.0004706452891696,287.56524658203125,294.1499938964844,288.21893310546875,285.09375,289.8529052734375,288.496337890625,285.1593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509634524583,60.0,2.138944625854492,-0.0,-6.872503632848749e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.580322265625,0.0,0.0,9.421924914931878e-05,298.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814514160156,0.0,0.0,9.921761375153436e-05,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.581298828125,0.0,0.0,7.32819244149141e-05,298.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804138183594,0.0,0.0,9.921743185259402e-05,298.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799560546875,0.0,0.0,0.0004706452891696,287.56524658203125,294.1499938964844,288.21893310546875,285.09375,289.8529052734375,288.496337890625,285.1593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509634524583,60.0,2.138944625854492,-0.0,-6.872503632848749e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775451660156,0.0,0.0,9.42163314903155e-05,298.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57867431640625,0.0,0.0,9.92145432974212e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5784912109375,0.0,0.0,7.327965431613848e-05,298.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57763671875,0.0,0.0,9.921436139848085e-05,298.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771789550781,0.0,0.0,0.0004706307372543,287.5615234375,294.1499938964844,288.1499938964844,285.0706481933594,289.8232116699219,288.4242248535156,285.1692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039539774879,6.3264256056072554e-09,0.0010039476910606,-0.0156264547258615,0.0,0.0,0.0,-0.0079490961506962,60.0,2.0842537879943848,-0.0,-6.87206238580984e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775451660156,0.0,0.0,9.42163314903155e-05,298.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57867431640625,0.0,0.0,9.92145432974212e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5784912109375,0.0,0.0,7.327965431613848e-05,298.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57763671875,0.0,0.0,9.921436139848085e-05,298.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771789550781,0.0,0.0,0.0004706307372543,287.5615234375,294.1499938964844,288.1499938964844,285.0706481933594,289.8232116699219,288.4242248535156,285.1692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039539774879,6.3264256056072554e-09,0.0010039476910606,-0.0156264547258615,0.0,0.0,0.0,-0.0079490961506962,60.0,2.0842537879943848,-0.0,-6.87206238580984e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57476806640625,0.0,0.0,9.419967682333664e-05,298.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57586669921875,0.0,0.0,9.9197008239571e-05,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757141113281,0.0,0.0,7.326670311158523e-05,298.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5748596191406,0.0,0.0,9.919682634063064e-05,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57440185546875,0.0,0.0,0.0004705475294031,287.557861328125,294.1499938964844,288.08233642578125,285.046142578125,289.7928466796875,288.3531188964844,285.17852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305547639584574e-09,0.0010037692263722,-0.0155717637389898,0.0,0.0,0.0,-0.0079387463629245,60.0,2.030271291732788,-0.0,-6.869618118798827e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57476806640625,0.0,0.0,9.419967682333664e-05,298.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57586669921875,0.0,0.0,9.9197008239571e-05,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757141113281,0.0,0.0,7.326670311158523e-05,298.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5748596191406,0.0,0.0,9.919682634063064e-05,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57440185546875,0.0,0.0,0.0004705475294031,287.557861328125,294.1499938964844,288.08233642578125,285.046142578125,289.7928466796875,288.3531188964844,285.17852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305547639584574e-09,0.0010037692263722,-0.0155717637389898,0.0,0.0,0.0,-0.0079387463629245,60.0,2.030271291732788,-0.0,-6.869618118798827e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57196044921875,0.0,0.0,9.41622638492845e-05,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57305908203125,0.0,0.0,9.91576016531326e-05,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729064941406,0.0,0.0,7.32375992811285e-05,298.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.57208251953125,0.0,0.0,9.915742703014983e-05,298.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716247558594,0.0,0.0,0.0004703606537077,287.55419921875,294.1499938964844,288.01678466796875,285.0198974609375,289.7618408203125,288.2834167480469,285.1872863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258801921177337e-09,0.0010033695725724,-0.0154493125155568,0.0,0.0,0.0,-0.0079155731946229,60.0,1.977546215057373,-0.0,-6.86414765027621e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57196044921875,0.0,0.0,9.41622638492845e-05,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57305908203125,0.0,0.0,9.91576016531326e-05,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729064941406,0.0,0.0,7.32375992811285e-05,298.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.57208251953125,0.0,0.0,9.915742703014983e-05,298.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716247558594,0.0,0.0,0.0004703606537077,287.55419921875,294.1499938964844,288.01678466796875,285.0198974609375,289.7618408203125,288.2834167480469,285.1872863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258801921177337e-09,0.0010033695725724,-0.0154493125155568,0.0,0.0,0.0,-0.0079155731946229,60.0,1.977546215057373,-0.0,-6.86414765027621e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705871582031,0.0,0.0,9.413608495378868e-05,298.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716857910156,0.0,0.0,9.913003304973245e-05,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715026855469,0.0,0.0,7.32172338757664e-05,298.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5706787109375,0.0,0.0,9.91298584267497e-05,298.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702514648437,0.0,0.0,0.0004702298610936,287.5523681640625,294.1499938964844,287.9847717285156,285.0061340332031,289.7461242675781,288.249267578125,285.1914367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.2261138467079036e-09,0.0010030900593847,-0.0153636839240789,0.0,0.0,0.0,-0.0078993681818246,60.0,1.9517120122909544,-0.0,-6.860323509272348e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5691833496094,0.0,0.0,9.410514030605556e-05,298.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702819824219,0.0,0.0,9.909744403557852e-05,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57012939453125,0.0,0.0,7.319316500797868e-05,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693054199219,0.0,0.0,9.909726941259578e-05,298.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56884765625,0.0,0.0,0.0004700752906501,287.5505676269531,294.1499938964844,287.9532165527344,284.99200439453125,289.7302551269531,288.2156066894531,285.19549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.187494072662503e-09,0.0010027597891166,-0.0152625180780887,0.0,0.0,0.0,-0.0078802229836583,60.0,1.92621648311615,-0.0,-6.855806589101121e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5664367675781,0.0,0.0,9.402979776496068e-05,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675048828125,0.0,0.0,9.901810699375346e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673522949219,0.0,0.0,7.313456444535404e-05,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5665283203125,0.0,0.0,9.901793237077072e-05,298.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56610107421875,0.0,0.0,0.0004696989490184,287.54693603515625,294.1499938964844,287.8914794921875,284.962646484375,289.6981506347656,288.1498413085937,285.20318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.093497262327219e-09,0.0010019560577347,-0.0150162847712636,0.0,0.0,0.0,-0.00783362518996,60.0,1.8762036561965945,-0.0,-6.844818756235328e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5664367675781,0.0,0.0,9.402979776496068e-05,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675048828125,0.0,0.0,9.901810699375346e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673522949219,0.0,0.0,7.313456444535404e-05,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5665283203125,0.0,0.0,9.901793237077072e-05,298.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56610107421875,0.0,0.0,0.0004696989490184,287.54693603515625,294.1499938964844,287.8914794921875,284.962646484375,289.6981506347656,288.1498413085937,285.20318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.093497262327219e-09,0.0010019560577347,-0.0150162847712636,0.0,0.0,0.0,-0.00783362518996,60.0,1.8762036561965945,-0.0,-6.844818756235328e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56365966796875,0.0,0.0,9.393806976731868e-05,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647277832031,0.0,0.0,9.892150410450996e-05,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645751953125,0.0,0.0,7.306320912903175e-05,298.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5637512207031,0.0,0.0,9.892133675748482e-05,298.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633544921875,0.0,0.0,0.0004692407092079,287.5433654785156,294.1499938964844,287.8314514160156,284.9319763183594,289.6655578613281,288.0862731933594,285.21044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009837569668,5.979076789230929e-09,0.0010009777033701,-0.0147165488451719,0.0,0.0,0.0,-0.0077769020572304,60.0,1.827468752861023,-0.0,-6.831455579003888e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56365966796875,0.0,0.0,9.393806976731868e-05,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647277832031,0.0,0.0,9.892150410450996e-05,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645751953125,0.0,0.0,7.306320912903175e-05,298.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5637512207031,0.0,0.0,9.892133675748482e-05,298.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633544921875,0.0,0.0,0.0004692407092079,287.5433654785156,294.1499938964844,287.8314514160156,284.9319763183594,289.6655578613281,288.0862731933594,285.21044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009837569668,5.979076789230929e-09,0.0010009777033701,-0.0147165488451719,0.0,0.0,0.0,-0.0077769020572304,60.0,1.827468752861023,-0.0,-6.831455579003888e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609436035156,0.0,0.0,9.383201540913431e-05,298.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5619812011719,0.0,0.0,9.880981815513223e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56182861328125,0.0,0.0,7.298072159755975e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56103515625,0.0,0.0,9.880965080810712e-05,298.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56060791015625,0.0,0.0,0.0004687109321821,287.5398254394531,294.1499938964844,287.77294921875,284.9000549316406,289.63250732421875,288.02496337890625,285.21728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846809258969188e-09,0.0009998467285186,-0.0143700540065765,0.0,0.0,0.0,-0.007711331360042,60.0,1.7799432277679443,-0.0,-6.816024722411387e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609436035156,0.0,0.0,9.383201540913431e-05,298.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5619812011719,0.0,0.0,9.880981815513223e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56182861328125,0.0,0.0,7.298072159755975e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56103515625,0.0,0.0,9.880965080810712e-05,298.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56060791015625,0.0,0.0,0.0004687109321821,287.5398254394531,294.1499938964844,287.77294921875,284.9000549316406,289.63250732421875,288.02496337890625,285.21728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846809258969188e-09,0.0009998467285186,-0.0143700540065765,0.0,0.0,0.0,-0.007711331360042,60.0,1.7799432277679443,-0.0,-6.816024722411387e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5581970214844,0.0,0.0,9.37138102017343e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592346191406,0.0,0.0,9.86853483482264e-05,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55908203125,0.0,0.0,7.288878259714693e-05,298.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55828857421875,0.0,0.0,9.868518100120129e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5578918457031,0.0,0.0,0.0004681204736698,287.5362854003906,294.1499938964844,287.7158203125,284.8670349121094,289.5990905761719,287.96588134765625,285.22369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985921205952,5.699410721149434e-09,0.0009985864162445,-0.0139839155599474,0.0,0.0,0.0,-0.0076382597908377,60.0,1.7335625886917114,-0.0,-6.798848772859857e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5581970214844,0.0,0.0,9.37138102017343e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592346191406,0.0,0.0,9.86853483482264e-05,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55908203125,0.0,0.0,7.288878259714693e-05,298.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55828857421875,0.0,0.0,9.868518100120129e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5578918457031,0.0,0.0,0.0004681204736698,287.5362854003906,294.1499938964844,287.7158203125,284.8670349121094,289.5990905761719,287.96588134765625,285.22369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985921205952,5.699410721149434e-09,0.0009985864162445,-0.0139839155599474,0.0,0.0,0.0,-0.0076382597908377,60.0,1.7335625886917114,-0.0,-6.798848772859857e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5568542480469,0.0,0.0,9.365083678858356e-05,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.557861328125,0.0,0.0,9.861903527053072e-05,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,7.283980085048825e-05,298.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55694580078125,0.0,0.0,9.86188679235056e-05,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565185546875,0.0,0.0,0.0004678059194702,287.5345458984375,294.1499938964844,287.687744140625,284.85015869140625,289.58221435546875,287.93719482421875,285.2267761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979205206036,5.6208904197774245e-09,0.0009979149326682,-0.0137782143428921,0.0,0.0,0.0,-0.0075993337668478,60.0,1.7107913494110107,-0.0,-6.789708351107039e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55548095703125,0.0,0.0,9.35856660362333e-05,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565185546875,0.0,0.0,9.855040116235614e-05,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5563659667969,0.0,0.0,7.278910925379023e-05,298.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555725097656,0.0,0.0,9.855024109128864e-05,298.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55517578125,0.0,0.0,0.0004674803640227,287.5328369140625,294.1499938964844,287.65997314453125,284.83306884765625,289.5652770996094,287.90899658203125,285.229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972256375476,5.539628755713011e-09,0.0009972200496122,-0.0135653298348188,0.0,0.0,0.0,-0.0075590489432215,60.0,1.688277244567871,-0.0,-6.78025458000775e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55279541015625,0.0,0.0,9.344975842395796e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538024902344,0.0,0.0,9.840728307608516e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536499023437,0.0,0.0,7.268339686561376e-05,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,9.840712300501764e-05,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.552490234375,0.0,0.0,0.0004668014589697,287.5293884277344,294.1499938964844,287.605224609375,284.7981872558594,289.5311584472656,287.8541259765625,285.2354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.370172306840004e-09,0.0009957710281014,-0.0131213925778865,0.0,0.0,0.0,-0.0074750422500073,60.0,1.6439772844314575,-0.0,-6.760561888086158e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55279541015625,0.0,0.0,9.344975842395796e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538024902344,0.0,0.0,9.840728307608516e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536499023437,0.0,0.0,7.268339686561376e-05,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,9.840712300501764e-05,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.552490234375,0.0,0.0,0.0004668014589697,287.5293884277344,294.1499938964844,287.605224609375,284.7981872558594,289.5311584472656,287.8541259765625,285.2354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.370172306840004e-09,0.0009957710281014,-0.0131213925778865,0.0,0.0,0.0,-0.0074750422500073,60.0,1.6439772844314575,-0.0,-6.760561888086158e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55010986328125,0.0,0.0,9.330812463304028e-05,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511169433594,0.0,0.0,9.8258133220952e-05,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.55096435546875,0.0,0.0,7.257323886733502e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502014160156,0.0,0.0,9.825797314988448e-05,298.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498046875,0.0,0.0,0.0004660939739551,287.5259704589844,294.1499938964844,287.5514221191406,284.7626037597656,289.4967041015625,287.8011779785156,285.2408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942662436515,5.193586449792065e-09,0.0009942611213773,-0.0126587683334946,0.0,0.0,0.0,-0.0073875007219612,60.0,1.6006234884262085,-0.0,-6.740071967215044e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55010986328125,0.0,0.0,9.330812463304028e-05,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511169433594,0.0,0.0,9.8258133220952e-05,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.55096435546875,0.0,0.0,7.257323886733502e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502014160156,0.0,0.0,9.825797314988448e-05,298.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498046875,0.0,0.0,0.0004660939739551,287.5259704589844,294.1499938964844,287.5514221191406,284.7626037597656,289.4967041015625,287.8011779785156,285.2408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942662436515,5.193586449792065e-09,0.0009942611213773,-0.0126587683334946,0.0,0.0,0.0,-0.0073875007219612,60.0,1.6006234884262085,-0.0,-6.740071967215044e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474548339844,0.0,0.0,9.316267824033277e-05,298.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484313964844,0.0,0.0,9.810496703721584e-05,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483093261719,0.0,0.0,7.24601122783497e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54754638671875,0.0,0.0,9.810481424210592e-05,298.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5471496582031,0.0,0.0,0.0004653674259316,287.5226135253906,294.1499938964844,287.4984130859375,284.7263488769531,289.46197509765625,287.7501220703125,285.2458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.012252390912408e-09,0.0009927104692906,-0.0121836960315704,0.0,0.0,0.0,-0.007297605741769,60.0,1.5581570863723757,-0.0,-6.71906263960409e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474548339844,0.0,0.0,9.316267824033277e-05,298.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484313964844,0.0,0.0,9.810496703721584e-05,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483093261719,0.0,0.0,7.24601122783497e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54754638671875,0.0,0.0,9.810481424210592e-05,298.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5471496582031,0.0,0.0,0.0004653674259316,287.5226135253906,294.1499938964844,287.4984130859375,284.7263488769531,289.46197509765625,287.7501220703125,285.2458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.012252390912408e-09,0.0009927104692906,-0.0121836960315704,0.0,0.0,0.0,-0.007297605741769,60.0,1.5581570863723757,-0.0,-6.71906263960409e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448303222656,0.0,0.0,9.301509999204428e-05,298.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458068847656,0.0,0.0,9.794955985853449e-05,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.545654296875,0.0,0.0,7.234532677102834e-05,298.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.544921875,0.0,0.0,9.79494070634246e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445251464844,0.0,0.0,0.0004646302550099,287.5193176269531,294.1499938964844,287.4460754394531,284.6895446777344,289.427001953125,287.70074462890625,285.25067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.8282662312715274e-09,0.0009911372326314,-0.0117016695439815,0.0,0.0,0.0,-0.0072063957341015,60.0,1.5164527893066406,-0.0,-6.69777975303987e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448303222656,0.0,0.0,9.301509999204428e-05,298.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458068847656,0.0,0.0,9.794955985853449e-05,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.545654296875,0.0,0.0,7.234532677102834e-05,298.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.544921875,0.0,0.0,9.79494070634246e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445251464844,0.0,0.0,0.0004646302550099,287.5193176269531,294.1499938964844,287.4460754394531,284.6895446777344,289.427001953125,287.70074462890625,285.25067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.8282662312715274e-09,0.0009911372326314,-0.0117016695439815,0.0,0.0,0.0,-0.0072063957341015,60.0,1.5164527893066406,-0.0,-6.69777975303987e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54351806640625,0.0,0.0,9.29409943637438e-05,298.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54449462890625,0.0,0.0,9.787151793716475e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443420410156,0.0,0.0,7.228767935885116e-05,298.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5436096191406,0.0,0.0,9.787136514205486e-05,298.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.543212890625,0.0,0.0,0.0004642600542865,287.5176696777344,294.1499938964844,287.42010498046875,284.6709899902344,289.4093933105469,287.6766662597656,285.2529602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.7358712507161735e-09,0.0009903471218422,-0.0114595992490649,0.0,0.0,0.0,-0.0071605914272367,60.0,1.4958785772323608,-0.0,-6.687104558977809e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422058105469,0.0,0.0,9.286694694310428e-05,298.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5431823730469,0.0,0.0,9.779354149941356e-05,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54302978515625,0.0,0.0,7.22300901543349e-05,298.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54229736328125,0.0,0.0,9.779338870430364e-05,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419006347656,0.0,0.0,0.0004638901737052,287.5160217285156,294.1499938964844,287.3942565917969,284.6523132324219,289.3917541503906,287.6529541015625,285.2551574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895623661577,4.64355842666464e-09,0.0009895577095448,-0.0112177431583404,0.0,0.0,0.0,-0.0071148280985653,60.0,1.475461721420288,-0.0,-6.676447128484142e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53961181640625,0.0,0.0,9.271949238609524e-05,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5405578613281,0.0,0.0,9.763826528796926e-05,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,7.211539923446253e-05,298.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397033691406,0.0,0.0,9.763811976881698e-05,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393371582031,0.0,0.0,0.000463153613964,287.5127868652344,294.1499938964844,287.3428039550781,284.61474609375,289.3562927246094,287.6064758300781,285.2594299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459733027317725e-09,0.0009879857534542,-0.0107361199334263,0.0,0.0,0.0,-0.0070236977189779,60.0,1.4350346326828003,-0.0,-6.655250217590948e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53961181640625,0.0,0.0,9.271949238609524e-05,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5405578613281,0.0,0.0,9.763826528796926e-05,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,7.211539923446253e-05,298.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397033691406,0.0,0.0,9.763811976881698e-05,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393371582031,0.0,0.0,0.000463153613964,287.5127868652344,294.1499938964844,287.3428039550781,284.61474609375,289.3562927246094,287.6064758300781,285.2594299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459733027317725e-09,0.0009879857534542,-0.0107361199334263,0.0,0.0,0.0,-0.0070236977189779,60.0,1.4350346326828003,-0.0,-6.655250217590948e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370483398437,0.0,0.0,9.257390047423542e-05,298.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379943847656,0.0,0.0,9.74849463091232e-05,298.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.537841796875,0.0,0.0,7.200215623015538e-05,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5371398925781,0.0,0.0,9.74848007899709e-05,298.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367736816406,0.0,0.0,0.0004624263383448,287.5096130371094,294.1499938964844,287.2915954589844,284.5769348144531,289.3205871582031,287.5613098144531,285.2634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278225773646227e-09,0.0009864337043836,-0.0102605642750859,0.0,0.0,0.0,-0.0069337165914475,60.0,1.3951270580291748,-0.0,-6.634353866274978e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370483398437,0.0,0.0,9.257390047423542e-05,298.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379943847656,0.0,0.0,9.74849463091232e-05,298.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.537841796875,0.0,0.0,7.200215623015538e-05,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5371398925781,0.0,0.0,9.74848007899709e-05,298.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367736816406,0.0,0.0,0.0004624263383448,287.5096130371094,294.1499938964844,287.2915954589844,284.5769348144531,289.3205871582031,287.5613098144531,285.2634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278225773646227e-09,0.0009864337043836,-0.0102605642750859,0.0,0.0,0.0,-0.0069337165914475,60.0,1.3951270580291748,-0.0,-6.634353866274978e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345153808594,0.0,0.0,9.243110253009944e-05,298.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354309082031,0.0,0.0,9.733457409311086e-05,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353088378906,0.0,0.0,7.189108873717487e-05,298.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346069335937,0.0,0.0,9.733442857395858e-05,298.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5342102050781,0.0,0.0,0.0004617130325641,287.5064697265625,294.1499938964844,287.24041748046875,284.5389709472656,289.2846984863281,287.5173034667969,285.2673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100199291201534e-09,0.0009849113412201,-0.0097941206768155,0.0,0.0,0.0,-0.0068454607389867,60.0,1.3556305170059204,-0.0,-6.613890235485087e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
