time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12083520,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345153808594,0.0,0.0,9.243110253009944e-05,298.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354309082031,0.0,0.0,9.733457409311086e-05,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353088378906,0.0,0.0,7.189108873717487e-05,298.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346069335937,0.0,0.0,9.733442857395858e-05,298.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5342102050781,0.0,0.0,0.0004617130325641,287.5064697265625,294.1499938964844,287.24041748046875,284.5389709472656,289.2846984863281,287.5173034667969,285.2673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100199291201534e-09,0.0009849113412201,-0.0097941206768155,0.0,0.0,0.0,-0.0068454607389867,60.0,1.3556305170059204,-0.0,-6.613890235485087e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.531982421875,0.0,0.0,9.22918989090249e-05,298.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53289794921875,0.0,0.0,9.71879853750579e-05,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53277587890625,0.0,0.0,7.17828152119182e-05,298.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320739746094,0.0,0.0,9.718783985590562e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317077636719,0.0,0.0,0.0004610176838468,287.5033874511719,294.1499938964844,287.189208984375,284.5009460449219,289.2485656738281,287.4743347167969,285.2709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834312368184,3.926656777508697e-09,0.0009834272786974,-0.0093394191935658,0.0,0.0,0.0,-0.0067594279535114,60.0,1.3164435625076294,-0.0,-6.59397230151626e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.531982421875,0.0,0.0,9.22918989090249e-05,298.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53289794921875,0.0,0.0,9.71879853750579e-05,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53277587890625,0.0,0.0,7.17828152119182e-05,298.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320739746094,0.0,0.0,9.718783985590562e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317077636719,0.0,0.0,0.0004610176838468,287.5033874511719,294.1499938964844,287.189208984375,284.5009460449219,289.2485656738281,287.4743347167969,285.2709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834312368184,3.926656777508697e-09,0.0009834272786974,-0.0093394191935658,0.0,0.0,0.0,-0.0067594279535114,60.0,1.3164435625076294,-0.0,-6.59397230151626e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307312011719,0.0,0.0,9.222391963703558e-05,298.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316467285156,0.0,0.0,9.711638995213434e-05,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315246582031,0.0,0.0,7.172994082793593e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53082275390625,0.0,0.0,9.711624443298206e-05,298.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53045654296875,0.0,0.0,0.0004606780712492,287.5018310546875,294.1499938964844,287.1635131835937,284.4819641113281,289.2304382324219,287.4532470703125,285.27264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827063186094,3.841900131362763e-09,0.0009827024769037,-0.0091173453256487,0.0,0.0,0.0,-0.0067174104042351,60.0,1.2969361543655396,-0.0,-6.58425562960474e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5295104980469,0.0,0.0,9.215689351549372e-05,298.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303955078125,0.0,0.0,9.704581316327676e-05,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302734375,0.0,0.0,7.167780859163031e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5295715332031,0.0,0.0,9.704566764412448e-05,298.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292053222656,0.0,0.0,0.0004603432607837,287.50030517578125,294.1499938964844,287.13775634765625,284.4629821777344,289.2122497558594,287.4323425292969,285.2743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981991761364,3.758342526083425e-09,0.0009819880360737,-0.0088984128087759,0.0,0.0,0.0,-0.0066759870387613,60.0,1.2774649858474731,-0.0,-6.57468319786858e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52703857421875,0.0,0.0,9.202661749441177e-05,298.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279235839844,0.0,0.0,9.690862498246132e-05,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5278015136719,0.0,0.0,7.157648360589519e-05,298.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.527099609375,0.0,0.0,9.690848673926666e-05,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267639160156,0.0,0.0,0.0004596925282385,287.497314453125,294.1499938964844,287.0859375,284.4251403808594,289.1756896972656,287.3912048339844,285.277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595930442301664e-09,0.0009805992012843,-0.0084728645160794,0.0,0.0,0.0,-0.0065954723395407,60.0,1.2385857105255127,-0.0,-6.556096820986569e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52703857421875,0.0,0.0,9.202661749441177e-05,298.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279235839844,0.0,0.0,9.690862498246132e-05,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5278015136719,0.0,0.0,7.157648360589519e-05,298.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.527099609375,0.0,0.0,9.690848673926666e-05,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267639160156,0.0,0.0,0.0004596925282385,287.497314453125,294.1499938964844,287.0859375,284.4251403808594,289.1756896972656,287.3912048339844,285.277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595930442301664e-09,0.0009805992012843,-0.0084728645160794,0.0,0.0,0.0,-0.0065954723395407,60.0,1.2385857105255127,-0.0,-6.556096820986569e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52459716796875,0.0,0.0,9.190155105898155e-05,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52545166015625,0.0,0.0,9.6776922873687e-05,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5253295898437,0.0,0.0,7.147920405259356e-05,298.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.524658203125,0.0,0.0,9.677678463049232e-05,298.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243225097656,0.0,0.0,0.0004590677854139,287.4943542480469,294.1499938964844,287.0336303710937,284.38751220703125,289.138916015625,287.35076904296875,285.2806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792692726477,3.4400045034743702e-09,0.0009792657801881,-0.0080643072724342,0.0,0.0,0.0,-0.0065181725658476,60.0,1.199704885482788,-0.0,-6.538277830259176e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52459716796875,0.0,0.0,9.190155105898155e-05,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52545166015625,0.0,0.0,9.6776922873687e-05,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5253295898437,0.0,0.0,7.147920405259356e-05,298.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.524658203125,0.0,0.0,9.677678463049232e-05,298.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243225097656,0.0,0.0,0.0004590677854139,287.4943542480469,294.1499938964844,287.0336303710937,284.38751220703125,289.138916015625,287.35076904296875,285.2806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792692726477,3.4400045034743702e-09,0.0009792657801881,-0.0080643072724342,0.0,0.0,0.0,-0.0065181725658476,60.0,1.199704885482788,-0.0,-6.538277830259176e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52215576171875,0.0,0.0,9.178198524750768e-05,298.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5230407714844,0.0,0.0,9.665100515121594e-05,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229187011719,0.0,0.0,7.138620276236907e-05,298.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5222473144531,0.0,0.0,9.665087418397889e-05,298.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218811035156,0.0,0.0,0.0004584704875014,287.4914245605469,294.1499938964844,286.98065185546875,284.3501892089844,289.1019287109375,287.3110046386719,285.2835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779942920431,3.290932859556505e-09,0.0009779910324141,-0.0076737059280276,0.0,0.0,0.0,-0.0064442711882293,60.0,1.1607202291488647,-0.0,-6.521264594994136e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52215576171875,0.0,0.0,9.178198524750768e-05,298.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5230407714844,0.0,0.0,9.665100515121594e-05,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229187011719,0.0,0.0,7.138620276236907e-05,298.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5222473144531,0.0,0.0,9.665087418397889e-05,298.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218811035156,0.0,0.0,0.0004584704875014,287.4914245605469,294.1499938964844,286.98065185546875,284.3501892089844,289.1019287109375,287.3110046386719,285.2835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779942920431,3.290932859556505e-09,0.0009779910324141,-0.0076737059280276,0.0,0.0,0.0,-0.0064442711882293,60.0,1.1607202291488647,-0.0,-6.521264594994136e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.519775390625,0.0,0.0,9.166850941255689e-05,298.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5206298828125,0.0,0.0,9.65315120993182e-05,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205078125,0.0,0.0,7.129794539650902e-05,298.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51983642578125,0.0,0.0,9.653137385612354e-05,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5195007324219,0.0,0.0,0.0004579036612994,287.4885559082031,294.1499938964844,286.9268493652344,284.3132629394531,289.064697265625,287.2718505859375,285.286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767843876034,3.149456695439312e-09,0.0009767812443897,-0.0073030032217502,0.0,0.0,0.0,-0.0063741351477801,60.0,1.121509075164795,-0.0,-6.50513882760606e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.519775390625,0.0,0.0,9.166850941255689e-05,298.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5206298828125,0.0,0.0,9.65315120993182e-05,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205078125,0.0,0.0,7.129794539650902e-05,298.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51983642578125,0.0,0.0,9.653137385612354e-05,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5195007324219,0.0,0.0,0.0004579036612994,287.4885559082031,294.1499938964844,286.9268493652344,284.3132629394531,289.064697265625,287.2718505859375,285.286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767843876034,3.149456695439312e-09,0.0009767812443897,-0.0073030032217502,0.0,0.0,0.0,-0.0063741351477801,60.0,1.121509075164795,-0.0,-6.50513882760606e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185852050781,0.0,0.0,9.16138815227896e-05,298.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194396972656,0.0,0.0,9.647398110246286e-05,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193176269531,0.0,0.0,7.125545380404219e-05,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186462402344,0.0,0.0,9.64738501352258e-05,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.518310546875,0.0,0.0,0.0004576307837851,287.48712158203125,294.1499938964844,286.8996276855469,284.2949523925781,289.0459899902344,287.25244140625,285.2877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762017871253,3.081343180610929e-09,0.0009761987021192,-0.0071245273575186,0.0,0.0,0.0,-0.0063403681851923,60.0,1.1018033027648926,-0.0,-6.497382543102503e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51739501953125,0.0,0.0,9.156101441476494e-05,298.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51824951171875,0.0,0.0,9.641831275075674e-05,298.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51812744140625,0.0,0.0,7.121433009160683e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174865722656,0.0,0.0,9.641818178351969e-05,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51715087890625,0.0,0.0,0.0004573666956275,287.4857177734375,294.1499938964844,286.87213134765625,284.2767944335937,289.0271911621094,287.233154296875,285.2890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975638104137,3.015431238040378e-09,0.0009756350773386,-0.0069518205709755,0.0,0.0,0.0,-0.0063076927326619,60.0,1.081993579864502,-0.0,-6.489880632898348e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150756835937,0.0,0.0,9.145999501924962e-05,298.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5158996582031,0.0,0.0,9.631193097447976e-05,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157775878906,0.0,0.0,7.113575702533126e-05,298.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51513671875,0.0,0.0,9.631180000724272e-05,298.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148010253906,0.0,0.0,0.0004568620643112,287.48291015625,294.1499938964844,286.8162841796875,284.2408752441406,288.98944091796875,287.19482421875,285.29156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745608549565,2.88947177295995e-09,0.0009745579445734,-0.0066217705607414,0.0,0.0,0.0,-0.0062452489510178,60.0,1.042068362236023,-0.0,-6.475557512430896e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150756835937,0.0,0.0,9.145999501924962e-05,298.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5158996582031,0.0,0.0,9.631193097447976e-05,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157775878906,0.0,0.0,7.113575702533126e-05,298.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51513671875,0.0,0.0,9.631180000724272e-05,298.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148010253906,0.0,0.0,0.0004568620643112,287.48291015625,294.1499938964844,286.8162841796875,284.2408752441406,288.98944091796875,287.19482421875,285.29156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745608549565,2.88947177295995e-09,0.0009745579445734,-0.0066217705607414,0.0,0.0,0.0,-0.0062452489510178,60.0,1.042068362236023,-0.0,-6.475557512430896e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51275634765625,0.0,0.0,9.136617154581472e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135803222656,0.0,0.0,9.621313074603675e-05,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5134582519531,0.0,0.0,7.106278644641861e-05,298.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5128173828125,0.0,0.0,9.621299977879973e-05,298.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124816894531,0.0,0.0,0.0004563934053294,287.48016357421875,294.1499938964844,286.7592163085937,284.20556640625,288.9513854980469,287.15679931640625,285.2939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973560323473,2.772486684676778e-09,0.000973557587713,-0.0063152341172099,0.0,0.0,0.0,-0.0061872540973126,60.0,1.0015537738800049,-0.0,-6.462268231643975e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51275634765625,0.0,0.0,9.136617154581472e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135803222656,0.0,0.0,9.621313074603675e-05,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5134582519531,0.0,0.0,7.106278644641861e-05,298.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5128173828125,0.0,0.0,9.621299977879973e-05,298.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124816894531,0.0,0.0,0.0004563934053294,287.48016357421875,294.1499938964844,286.7592163085937,284.20556640625,288.9513854980469,287.15679931640625,285.2939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973560323473,2.772486684676778e-09,0.000973557587713,-0.0063152341172099,0.0,0.0,0.0,-0.0061872540973126,60.0,1.0015537738800049,-0.0,-6.462268231643975e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51043701171875,0.0,0.0,9.127894008997828e-05,298.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5112609863281,0.0,0.0,9.612126450520007e-05,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111389160156,0.0,0.0,7.099493086570874e-05,298.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105285644531,0.0,0.0,9.612113353796305e-05,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101928710937,0.0,0.0,0.000455957633676,287.4774780273437,294.1499938964844,286.70074462890625,284.1709289550781,288.9130249023437,287.1189270019531,285.2962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726299904286,2.6637081429470304e-09,0.0009726273710839,-0.0060301991179585,0.0,0.0,0.0,-0.0061333272606134,60.0,0.9604594707489014,-0.0,-6.449923972695616e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51043701171875,0.0,0.0,9.127894008997828e-05,298.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5112609863281,0.0,0.0,9.612126450520007e-05,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111389160156,0.0,0.0,7.099493086570874e-05,298.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105285644531,0.0,0.0,9.612113353796305e-05,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101928710937,0.0,0.0,0.000455957633676,287.4774780273437,294.1499938964844,286.70074462890625,284.1709289550781,288.9130249023437,287.1189270019531,285.2962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726299904286,2.6637081429470304e-09,0.0009726273710839,-0.0060301991179585,0.0,0.0,0.0,-0.0061333272606134,60.0,0.9604594707489014,-0.0,-6.449923972695616e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5081787109375,0.0,0.0,9.11992319743149e-05,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5090026855469,0.0,0.0,9.603732905816288e-05,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088806152344,0.0,0.0,7.09329397068359e-05,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082397460937,0.0,0.0,9.603720536688344e-05,298.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079345703125,0.0,0.0,0.0004555595223791,287.4748229980469,294.1499938964844,286.6407165527344,284.1370849609375,288.8743591308594,287.0811767578125,285.29840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717799839563,2.564316314845882e-09,0.0009717774228192,-0.0057697598822414,0.0,0.0,0.0,-0.0060840542428195,60.0,0.9186483025550842,-0.0,-6.43865476490646e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5081787109375,0.0,0.0,9.11992319743149e-05,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5090026855469,0.0,0.0,9.603732905816288e-05,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088806152344,0.0,0.0,7.09329397068359e-05,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082397460937,0.0,0.0,9.603720536688344e-05,298.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079345703125,0.0,0.0,0.0004555595223791,287.4748229980469,294.1499938964844,286.6407165527344,284.1370849609375,288.8743591308594,287.0811767578125,285.29840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717799839563,2.564316314845882e-09,0.0009717774228192,-0.0057697598822414,0.0,0.0,0.0,-0.0060840542428195,60.0,0.9186483025550842,-0.0,-6.43865476490646e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5070495605469,0.0,0.0,9.11621391423978e-05,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50787353515625,0.0,0.0,9.599826444173232e-05,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077514648437,0.0,0.0,7.090408325893804e-05,298.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50714111328125,0.0,0.0,9.599814075045288e-05,298.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068054199219,0.0,0.0,0.0004553741891868,287.4734802246094,294.1499938964844,286.610107421875,284.1204528808594,288.8548889160156,287.0622863769531,285.2994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713842882774,2.518053321409752e-09,0.000971381785348,-0.0056485356763005,0.0,0.0,0.0,-0.006061119493097,60.0,0.897392988204956,-0.0,-6.433413091144757e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5059509277344,0.0,0.0,9.112709813052788e-05,298.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067443847656,0.0,0.0,9.59613680606708e-05,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066223144531,0.0,0.0,7.087682752171531e-05,298.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5060119628906,0.0,0.0,9.596124436939137e-05,298.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50567626953125,0.0,0.0,0.0004551991878543,287.4721984863281,294.1499938964844,286.5790405273437,284.1040344238281,288.8353271484375,287.0433349609375,285.30047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710105368867,2.474356719517345e-09,0.0009710080921649,-0.005534035153687,0.0,0.0,0.0,-0.0060394573956727,60.0,0.8759101033210754,-0.0,-6.428464160990188e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50372314453125,0.0,0.0,9.106285870075226e-05,298.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045166015625,0.0,0.0,9.589371620677412e-05,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.50439453125,0.0,0.0,7.082686352077872e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037841796875,0.0,0.0,9.589359251549467e-05,298.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.50347900390625,0.0,0.0,0.0004548782890196,287.4696044921875,294.1499938964844,286.5155029296875,284.0718688964844,288.7959289550781,287.0053405761719,285.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703252580948,2.394230369517913e-09,0.0009703228715807,-0.0053240759298205,0.0,0.0,0.0,-0.0059997350908815,60.0,0.8322741985321045,-0.0,-6.41939408296821e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50372314453125,0.0,0.0,9.106285870075226e-05,298.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045166015625,0.0,0.0,9.589371620677412e-05,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.50439453125,0.0,0.0,7.082686352077872e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037841796875,0.0,0.0,9.589359251549467e-05,298.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.50347900390625,0.0,0.0,0.0004548782890196,287.4696044921875,294.1499938964844,286.5155029296875,284.0718688964844,288.7959289550781,287.0053405761719,285.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703252580948,2.394230369517913e-09,0.0009703228715807,-0.0053240759298205,0.0,0.0,0.0,-0.0059997350908815,60.0,0.8322741985321045,-0.0,-6.41939408296821e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50152587890625,0.0,0.0,9.10064045456238e-05,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023193359375,0.0,0.0,9.583427163306624e-05,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.502197265625,0.0,0.0,7.078295311657712e-05,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015869140625,0.0,0.0,9.58341479417868e-05,298.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50128173828125,0.0,0.0,0.0004545962729025,287.4670715332031,294.1499938964844,286.45001220703125,284.0406494140625,288.7560729980469,286.9669189453125,285.3043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697229834273,2.323810699422779e-09,0.0009697206551209,-0.0051395506598055,0.0,0.0,0.0,-0.0059648244641721,60.0,0.7873908281326294,-0.0,-6.411427477814868e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50152587890625,0.0,0.0,9.10064045456238e-05,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023193359375,0.0,0.0,9.583427163306624e-05,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.502197265625,0.0,0.0,7.078295311657712e-05,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015869140625,0.0,0.0,9.58341479417868e-05,298.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50128173828125,0.0,0.0,0.0004545962729025,287.4670715332031,294.1499938964844,286.45001220703125,284.0406494140625,288.7560729980469,286.9669189453125,285.3043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697229834273,2.323810699422779e-09,0.0009697206551209,-0.0051395506598055,0.0,0.0,0.0,-0.0059648244641721,60.0,0.7873908281326294,-0.0,-6.411427477814868e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4993591308594,0.0,0.0,9.094847337109968e-05,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001220703125,0.0,0.0,9.57732554525137e-05,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5000305175781,0.0,0.0,7.073788583511487e-05,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994201660156,0.0,0.0,9.577313903719188e-05,298.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991149902344,0.0,0.0,0.0004543068644125,287.4645690917969,294.1499938964844,286.3788146972656,284.008544921875,288.7157897949219,286.9280090332031,285.3061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691049926914,2.251544062303878e-09,0.0009691027225926,-0.0049501857720315,0.0,0.0,0.0,-0.0059289988130331,60.0,0.7404335737228394,-0.0,-6.4032576574391e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4993591308594,0.0,0.0,9.094847337109968e-05,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001220703125,0.0,0.0,9.57732554525137e-05,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5000305175781,0.0,0.0,7.073788583511487e-05,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994201660156,0.0,0.0,9.577313903719188e-05,298.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991149902344,0.0,0.0,0.0004543068644125,287.4645690917969,294.1499938964844,286.3788146972656,284.008544921875,288.7157897949219,286.9280090332031,285.3061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691049926914,2.251544062303878e-09,0.0009691027225926,-0.0049501857720315,0.0,0.0,0.0,-0.0059289988130331,60.0,0.7404335737228394,-0.0,-6.4032576574391e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4972229003906,0.0,0.0,9.088155638892204e-05,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979858398437,0.0,0.0,9.570278780302031e-05,298.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.49786376953125,0.0,0.0,7.068584091030061e-05,298.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4972839355469,0.0,0.0,9.57026713876985e-05,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969787597656,0.0,0.0,0.0004539726069197,287.4621276855469,294.1499938964844,286.2987670898437,283.973876953125,288.6748962402344,286.8885498046875,285.3078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683912503533,2.168086377096756e-09,0.0009683890966698,-0.004731495399028,0.0,0.0,0.0,-0.005887625273317,60.0,0.6885954141616821,-0.0,-6.393828755335562e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4972229003906,0.0,0.0,9.088155638892204e-05,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979858398437,0.0,0.0,9.570278780302031e-05,298.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.49786376953125,0.0,0.0,7.068584091030061e-05,298.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4972839355469,0.0,0.0,9.57026713876985e-05,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969787597656,0.0,0.0,0.0004539726069197,287.4621276855469,294.1499938964844,286.2987670898437,283.973876953125,288.6748962402344,286.8885498046875,285.3078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683912503533,2.168086377096756e-09,0.0009683890966698,-0.004731495399028,0.0,0.0,0.0,-0.005887625273317,60.0,0.6885954141616821,-0.0,-6.393828755335562e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49615478515625,0.0,0.0,9.084802150027826e-05,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969177246094,0.0,0.0,9.56674775807187e-05,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967956542969,0.0,0.0,7.065975660225376e-05,298.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4962158203125,0.0,0.0,9.566736116539688e-05,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.49591064453125,0.0,0.0,0.0004538050852715,287.4609069824219,294.1499938964844,286.255615234375,283.95556640625,288.6541748046875,286.8685913085937,285.30865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680335642769,2.126266940294385e-09,0.0009680314688012,-0.0046219127252697,0.0,0.0,0.0,-0.0058668935671448,60.0,0.6606308817863464,-0.0,-6.389107198856436e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4951171875,0.0,0.0,9.08166475710459e-05,298.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.495849609375,0.0,0.0,9.563443745719268e-05,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4957580566406,0.0,0.0,7.063536031637341e-05,298.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49517822265625,0.0,0.0,9.563432104187086e-05,298.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.494873046875,0.0,0.0,0.0004536483902484,287.459716796875,294.1499938964844,286.21051025390625,283.9366455078125,288.6332702636719,286.848388671875,285.3094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676989284344,2.0871417927281755e-09,0.0009676968329586,-0.0045193894766271,0.0,0.0,0.0,-0.0058474973775446,60.0,0.6314262747764587,-0.0,-6.384690465210954e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930114746094,0.0,0.0,9.076802962226792e-05,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4937438964844,0.0,0.0,9.558323654346168e-05,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.49365234375,0.0,0.0,7.059753988869488e-05,298.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930725097656,0.0,0.0,9.558312740409748e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927673339844,0.0,0.0,0.0004534055187832,287.45733642578125,294.1499938964844,286.11474609375,283.8970031738281,288.59088134765625,286.80712890625,285.31103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671801235526,2.026484091643965e-09,0.0009671780862845,-0.0043604429811239,0.0,0.0,0.0,-0.0058174263685941,60.0,0.5694173574447632,-0.0,-6.377847228122846e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930114746094,0.0,0.0,9.076802962226792e-05,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4937438964844,0.0,0.0,9.558323654346168e-05,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.49365234375,0.0,0.0,7.059753988869488e-05,298.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930725097656,0.0,0.0,9.558312740409748e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927673339844,0.0,0.0,0.0004534055187832,287.45733642578125,294.1499938964844,286.11474609375,283.8970031738281,288.59088134765625,286.80712890625,285.31103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671801235526,2.026484091643965e-09,0.0009671780862845,-0.0043604429811239,0.0,0.0,0.0,-0.0058174263685941,60.0,0.5694173574447632,-0.0,-6.377847228122846e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4909362792969,0.0,0.0,9.07506764633581e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916687011719,0.0,0.0,9.556496661389248e-05,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4915771484375,0.0,0.0,7.058404298732057e-05,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4909973144531,0.0,0.0,9.556485019857064e-05,298.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49072265625,0.0,0.0,0.0004533188184723,287.4549865722656,294.1499938964844,286.0120849609375,283.8550109863281,288.5475158691406,286.7637023925781,285.3125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669944411143,2.0047850046722715e-09,0.0009669924038462,-0.0043035829439759,0.0,0.0,0.0,-0.0058066686615347,60.0,0.5026664733886719,-0.0,-6.375400118940888e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4909362792969,0.0,0.0,9.07506764633581e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916687011719,0.0,0.0,9.556496661389248e-05,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4915771484375,0.0,0.0,7.058404298732057e-05,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4909973144531,0.0,0.0,9.556485019857064e-05,298.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49072265625,0.0,0.0,0.0004533188184723,287.4549865722656,294.1499938964844,286.0120849609375,283.8550109863281,288.5475158691406,286.7637023925781,285.3125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669944411143,2.0047850046722715e-09,0.0009669924038462,-0.0043035829439759,0.0,0.0,0.0,-0.0058066686615347,60.0,0.5026664733886719,-0.0,-6.375400118940888e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
