time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12085860,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,9.07760695554316e-05,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896240234375,0.0,0.0,9.559169848216698e-05,298.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.489501953125,0.0,0.0,7.060378266032785e-05,298.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48895263671875,0.0,0.0,9.559158934280276e-05,298.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886779785156,0.0,0.0,0.0004534456529654,287.45269775390625,294.1499938964844,285.9032287597656,283.81072998046875,288.5030822753906,286.71636962890625,285.3139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967264175415,2.036339319388958e-09,0.0009672621381469,-0.0043862676247954,0.0,0.0,0.0,-0.0058223106898367,60.0,0.4317803978919983,-0.0,-6.378958516961576e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,9.07760695554316e-05,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896240234375,0.0,0.0,9.559169848216698e-05,298.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.489501953125,0.0,0.0,7.060378266032785e-05,298.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48895263671875,0.0,0.0,9.559158934280276e-05,298.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886779785156,0.0,0.0,0.0004534456529654,287.45269775390625,294.1499938964844,285.9032287597656,283.81072998046875,288.5030822753906,286.71636962890625,285.3139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967264175415,2.036339319388958e-09,0.0009672621381469,-0.0043862676247954,0.0,0.0,0.0,-0.0058223106898367,60.0,0.4317803978919983,-0.0,-6.378958516961576e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48687744140625,0.0,0.0,9.08443980733864e-05,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4875793457031,0.0,0.0,9.566365770297124e-05,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48748779296875,0.0,0.0,7.065693353069946e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869384765625,0.0,0.0,9.566354856360704e-05,298.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48663330078125,0.0,0.0,0.000453786982689,287.450439453125,294.1499938964844,285.7888488769531,283.76434326171875,288.45733642578125,286.6622009277344,285.3152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679914801381,2.1214003886882438e-09,0.0009679893846623,-0.0046091610565781,0.0,0.0,0.0,-0.0058644786477088,60.0,0.3569526970386505,-0.0,-6.388557949321695e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48687744140625,0.0,0.0,9.08443980733864e-05,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4875793457031,0.0,0.0,9.566365770297124e-05,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48748779296875,0.0,0.0,7.065693353069946e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869384765625,0.0,0.0,9.566354856360704e-05,298.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48663330078125,0.0,0.0,0.000453786982689,287.450439453125,294.1499938964844,285.7888488769531,283.76434326171875,288.45733642578125,286.6622009277344,285.3152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679914801381,2.1214003886882438e-09,0.0009679893846623,-0.0046091610565781,0.0,0.0,0.0,-0.0058644786477088,60.0,0.3569526970386505,-0.0,-6.388557949321695e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858703613281,0.0,0.0,9.089074592338876e-05,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.486572265625,0.0,0.0,9.57124648266472e-05,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864807128906,0.0,0.0,7.069297862472013e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,9.571234841132537e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4856262207031,0.0,0.0,0.0004540185036603,287.4493103027344,294.1499938964844,285.7297668457031,283.7403564453125,288.4340209960937,286.6322326660156,285.31591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684849646873,2.17910756106221e-09,0.0009684828110039,-0.0047603752464056,0.0,0.0,0.0,-0.0058930865488946,60.0,0.3183953464031219,-0.0,-6.395073626208615e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48486328125,0.0,0.0,9.09429945750162e-05,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4855651855469,0.0,0.0,9.576747834216805e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854736328125,0.0,0.0,7.073361484799534e-05,298.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48492431640625,0.0,0.0,9.576736920280382e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4846496582031,0.0,0.0,0.000454279477708,287.4482116699219,294.1499938964844,285.6695556640625,283.71588134765625,288.4103698730469,286.5998840332031,285.3165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690413135103,2.244161523279331e-09,0.0009690390434116,-0.0049308412708342,0.0,0.0,0.0,-0.0059253363870084,60.0,0.2789901196956634,-0.0,-6.402423480267316e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828796386719,0.0,0.0,9.105128265218808e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48358154296875,0.0,0.0,9.588150714989752e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4834899902344,0.0,0.0,7.081783405737951e-05,298.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4829406738281,0.0,0.0,9.58813980105333e-05,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.482666015625,0.0,0.0,0.0004548204015009,287.4460144042969,294.1499938964844,285.5460510253906,283.66552734375,288.362060546875,286.5279541015625,285.3177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701945236884,2.3790043268689942e-09,0.0009701921371743,-0.0052841790020465,0.0,0.0,0.0,-0.0059921839274466,60.0,0.1979282796382904,-0.0,-6.417671016833992e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828796386719,0.0,0.0,9.105128265218808e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48358154296875,0.0,0.0,9.588150714989752e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4834899902344,0.0,0.0,7.081783405737951e-05,298.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4829406738281,0.0,0.0,9.58813980105333e-05,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.482666015625,0.0,0.0,0.0004548204015009,287.4460144042969,294.1499938964844,285.5460510253906,283.66552734375,288.362060546875,286.5279541015625,285.3177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701945236884,2.3790043268689942e-09,0.0009701921371743,-0.0052841790020465,0.0,0.0,0.0,-0.0059921839274466,60.0,0.1979282796382904,-0.0,-6.417671016833992e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4809265136719,0.0,0.0,9.114530985243618e-05,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48162841796875,0.0,0.0,9.598052565706894e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48150634765625,0.0,0.0,7.089096470735967e-05,298.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4809875488281,0.0,0.0,9.598041651770473e-05,298.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.480712890625,0.0,0.0,0.0004552900791168,287.44384765625,294.1499938964844,285.4189758300781,283.6134338378906,288.3124389648437,286.4468994140625,285.31890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711959282867,2.4960833400200504e-09,0.0009711934253573,-0.0055909669026732,0.0,0.0,0.0,-0.0060502258129417,60.0,0.1141481697559356,-0.0,-6.430924770484125e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4809265136719,0.0,0.0,9.114530985243618e-05,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48162841796875,0.0,0.0,9.598052565706894e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48150634765625,0.0,0.0,7.089096470735967e-05,298.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4809875488281,0.0,0.0,9.598041651770473e-05,298.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.480712890625,0.0,0.0,0.0004552900791168,287.44384765625,294.1499938964844,285.4189758300781,283.6134338378906,288.3124389648437,286.4468994140625,285.31890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711959282867,2.4960833400200504e-09,0.0009711934253573,-0.0055909669026732,0.0,0.0,0.0,-0.0060502258129417,60.0,0.1141481697559356,-0.0,-6.430924770484125e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789733886719,0.0,0.0,9.121751645579934e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47967529296875,0.0,0.0,9.605655941413715e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47955322265625,0.0,0.0,7.094712782418355e-05,298.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4790344238281,0.0,0.0,9.605645755073056e-05,298.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.478759765625,0.0,0.0,0.0004556507628876,287.4417419433594,294.1499938964844,285.2890014648437,283.5596923828125,288.261474609375,286.3577880859375,285.32000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.5859738794764553e-09,0.0009719621157273,-0.0058265104889869,0.0,0.0,0.0,-0.0060947886668145,60.0,0.028017783537507,-0.0,-6.441109690058512e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789733886719,0.0,0.0,9.121751645579934e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47967529296875,0.0,0.0,9.605655941413715e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47955322265625,0.0,0.0,7.094712782418355e-05,298.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4790344238281,0.0,0.0,9.605645755073056e-05,298.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.478759765625,0.0,0.0,0.0004556507628876,287.4417419433594,294.1499938964844,285.2890014648437,283.5596923828125,288.261474609375,286.3577880859375,285.32000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.5859738794764553e-09,0.0009719621157273,-0.0058265104889869,0.0,0.0,0.0,-0.0060947886668145,60.0,0.028017783537507,-0.0,-6.441109690058512e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4770812988281,0.0,0.0,9.120315371546894e-05,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4777526855469,0.0,0.0,9.604143269825728e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776306152344,0.0,0.0,7.093595195328817e-05,298.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47711181640625,0.0,0.0,9.604133083485068e-05,298.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47686767578125,0.0,0.0,0.0004555790219455,287.43963623046875,294.1499938964844,285.1568298339844,283.5045166015625,288.20904541015625,286.2624206542969,285.3210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.5680033655106627e-09,0.0009718091459944,-0.0057794209569692,0.0,0.0,0.0,-0.006085883360356,60.0,-0.0599989853799343,-0.0,-6.439072564035089e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4770812988281,0.0,0.0,9.120315371546894e-05,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4777526855469,0.0,0.0,9.604143269825728e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776306152344,0.0,0.0,7.093595195328817e-05,298.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47711181640625,0.0,0.0,9.604133083485068e-05,298.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47686767578125,0.0,0.0,0.0004555790219455,287.43963623046875,294.1499938964844,285.1568298339844,283.5045166015625,288.20904541015625,286.2624206542969,285.3210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.5680033655106627e-09,0.0009718091459944,-0.0057794209569692,0.0,0.0,0.0,-0.006085883360356,60.0,-0.0599989853799343,-0.0,-6.439072564035089e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.47613525390625,0.0,0.0,9.112683619605376e-05,298.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4767761230469,0.0,0.0,9.5961062470451e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766845703125,0.0,0.0,7.087658741511405e-05,298.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761657714844,0.0,0.0,9.59609606070444e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759216308594,0.0,0.0,0.0004551977617666,287.4385986328125,294.1499938964844,285.090087890625,283.4764709472656,288.1822814941406,286.2161560058594,285.3215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.472877458359335e-09,0.0009709956357255,-0.0055301585234701,0.0,0.0,0.0,-0.0060387249104678,60.0,-0.1044551879167556,-0.0,-6.42829647290455e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4751892089844,0.0,0.0,9.105707431444898e-05,298.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.475830078125,0.0,0.0,9.58876044023782e-05,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,7.082233059918508e-05,298.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4752502441406,0.0,0.0,9.58875025389716e-05,298.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4749755859375,0.0,0.0,0.0004548493016045,287.4375915527344,294.1499938964844,285.0230407714844,283.4481201171875,288.1552124023437,286.1713256835937,285.3219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702545357868,2.385927011516742e-09,0.0009702521492727,-0.005302317906171,0.0,0.0,0.0,-0.0059956200420856,60.0,-0.1491042524576187,-0.0,-6.4184540349288e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47332763671875,0.0,0.0,9.089511149795726e-05,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739685058594,0.0,0.0,9.571704867994411e-05,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.473876953125,0.0,0.0,7.069636194501072e-05,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4733581542969,0.0,0.0,9.571694681653752e-05,298.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4731140136719,0.0,0.0,0.0004540402733255,287.4355773925781,294.1499938964844,284.88836669921875,283.39068603515625,288.1002197265625,286.0862731933594,285.3228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406870367005e-09,0.0009685260592959,-0.004773374646902,0.0,0.0,0.0,-0.0058955503627657,60.0,-0.2386845499277115,-0.0,-6.39563424442713e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47332763671875,0.0,0.0,9.089511149795726e-05,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739685058594,0.0,0.0,9.571704867994411e-05,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.473876953125,0.0,0.0,7.069636194501072e-05,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4733581542969,0.0,0.0,9.571694681653752e-05,298.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4731140136719,0.0,0.0,0.0004540402733255,287.4355773925781,294.1499938964844,284.88836669921875,283.39068603515625,288.1002197265625,286.0862731933594,285.3228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406870367005e-09,0.0009685260592959,-0.004773374646902,0.0,0.0,0.0,-0.0058955503627657,60.0,-0.2386845499277115,-0.0,-6.39563424442713e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4714660644531,0.0,0.0,9.071659587789328e-05,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721374511719,0.0,0.0,9.552905976306648e-05,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720153808594,0.0,0.0,7.055750756990165e-05,298.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715270996094,0.0,0.0,9.552895789965989e-05,298.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4712829589844,0.0,0.0,0.0004531485319603,287.43359375,294.1499938964844,284.7534484863281,283.3324279785156,288.0439147949219,286.0097351074219,285.32373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961579343401354e-09,0.0009666234836913,-0.0041903662495315,0.0,0.0,0.0,-0.0057852524332702,60.0,-0.3283025920391083,-0.0,-6.370528637944517e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4714660644531,0.0,0.0,9.071659587789328e-05,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721374511719,0.0,0.0,9.552905976306648e-05,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720153808594,0.0,0.0,7.055750756990165e-05,298.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715270996094,0.0,0.0,9.552895789965989e-05,298.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4712829589844,0.0,0.0,0.0004531485319603,287.43359375,294.1499938964844,284.7534484863281,283.3324279785156,288.0439147949219,286.0097351074219,285.32373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961579343401354e-09,0.0009666234836913,-0.0041903662495315,0.0,0.0,0.0,-0.0057852524332702,60.0,-0.3283025920391083,-0.0,-6.370528637944517e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696655273437,0.0,0.0,9.056015551323072e-05,298.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703063964844,0.0,0.0,9.536432480672374e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47021484375,0.0,0.0,7.043583173071966e-05,298.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4697265625,0.0,0.0,9.536422294331716e-05,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4694519042969,0.0,0.0,0.0004523670941125,287.4316711425781,294.1499938964844,284.6189270019531,283.27362060546875,287.9863586425781,285.94219970703125,285.3244934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649578714743,1.766605084441153e-09,0.0009649560670368,-0.0036794545594602,0.0,0.0,0.0,-0.0056885941885411,60.0,-0.4175229072570801,-0.0,-6.348568604153115e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696655273437,0.0,0.0,9.056015551323072e-05,298.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703063964844,0.0,0.0,9.536432480672374e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47021484375,0.0,0.0,7.043583173071966e-05,298.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4697265625,0.0,0.0,9.536422294331716e-05,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4694519042969,0.0,0.0,0.0004523670941125,287.4316711425781,294.1499938964844,284.6189270019531,283.27362060546875,287.9863586425781,285.94219970703125,285.3244934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649578714743,1.766605084441153e-09,0.0009649560670368,-0.0036794545594602,0.0,0.0,0.0,-0.0056885941885411,60.0,-0.4175229072570801,-0.0,-6.348568604153115e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686584472656,0.0,0.0,9.049914660863578e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46929931640625,0.0,0.0,9.530007082503288e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4692077636719,0.0,0.0,7.038837793515995e-05,298.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4687194824219,0.0,0.0,9.52999762375839e-05,298.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46844482421875,0.0,0.0,0.0004520623188,287.4306030273437,294.1499938964844,284.5440368652344,283.24053955078125,287.95361328125,285.90728759765625,285.3249206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643072844482,1.690553586009002e-09,0.0009643055964261,-0.0034801682922989,0.0,0.0,0.0,-0.005650891456753,60.0,-0.4672445058822632,-0.0,-6.340012959071828e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678649902344,0.0,0.0,9.046995546668768e-05,298.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.468505859375,0.0,0.0,9.526932990411296e-05,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684143066406,0.0,0.0,7.03656769474037e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679260253906,0.0,0.0,9.526923531666398e-05,298.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676818847656,0.0,0.0,0.0004519165086094,287.4297790527344,294.1499938964844,284.4854736328125,283.2145080566406,287.9276428222656,285.8804626464844,285.3252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639958152547,1.654149928143056e-09,0.0009639941272325,-0.0033847754821181,0.0,0.0,0.0,-0.0056328438222408,60.0,-0.5061795115470886,-0.0,-6.335919522371114e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46697998046875,0.0,0.0,9.046014747582376e-05,298.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676208496094,0.0,0.0,9.525900532025844e-05,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.467529296875,0.0,0.0,7.035805174382403e-05,298.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.467041015625,0.0,0.0,9.525891073280944e-05,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.466796875,0.0,0.0,0.0004518675268627,287.4288330078125,294.1499938964844,284.4193725585937,283.1849060058594,287.89776611328125,285.8500671386719,285.3255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638909250497,1.641903835114533e-09,0.0009638892952352,-0.0033526858314871,0.0,0.0,0.0,-0.0056267720647156,60.0,-0.5502421259880066,-0.0,-6.334543201091948e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,9.04736589291133e-05,298.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667358398437,0.0,0.0,9.527322981739415e-05,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666442871094,0.0,0.0,7.036855822661892e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4661560058594,0.0,0.0,9.527313522994518e-05,298.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659118652344,0.0,0.0,0.0004519350186455,287.42791748046875,294.1499938964844,284.3537902832031,283.1553649902344,287.8675842285156,285.8186950683594,285.32586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640344651415,1.658702175610926e-09,0.000964032835327,-0.0033967045601457,0.0,0.0,0.0,-0.0056350990198552,60.0,-0.5941379070281982,-0.0,-6.336431113140861e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46435546875,0.0,0.0,9.055963164428248e-05,298.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649963378906,0.0,0.0,9.536376455798744e-05,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46490478515625,0.0,0.0,7.043542427709326e-05,298.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46441650390625,0.0,0.0,9.536366997053848e-05,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46417236328125,0.0,0.0,0.0004523644747678,287.42608642578125,294.1499938964844,284.2244873046875,283.0964660644531,287.8063659667969,285.7499084472656,285.32647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649497806094,1.765750878846006e-09,0.0009649479761719,-0.0036772170569747,0.0,0.0,0.0,-0.0056881667114794,60.0,-0.6813353300094604,-0.0,-6.348471970341052e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46435546875,0.0,0.0,9.055963164428248e-05,298.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649963378906,0.0,0.0,9.536376455798744e-05,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46490478515625,0.0,0.0,7.043542427709326e-05,298.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46441650390625,0.0,0.0,9.536366997053848e-05,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46417236328125,0.0,0.0,0.0004523644747678,287.42608642578125,294.1499938964844,284.2244873046875,283.0964660644531,287.8063659667969,285.7499084472656,285.32647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649497806094,1.765750878846006e-09,0.0009649479761719,-0.0036772170569747,0.0,0.0,0.0,-0.0056881667114794,60.0,-0.6813353300094604,-0.0,-6.348471970341052e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.462646484375,0.0,0.0,9.067892096936704e-05,298.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632568359375,0.0,0.0,9.548937669023871e-05,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4631652832031,0.0,0.0,7.052820001263171e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46270751953125,0.0,0.0,9.548928210278972e-05,298.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46246337890625,0.0,0.0,0.0004529603174887,287.4242858886719,294.1499938964844,284.0982360839844,283.0381774902344,287.74395751953125,285.668701171875,285.3270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662202210165,1.914302050209926e-09,0.0009662183001637,-0.0040664821863174,0.0,0.0,0.0,-0.0057618105784058,60.0,-0.7672503590583801,-0.0,-6.365200277969052e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.462646484375,0.0,0.0,9.067892096936704e-05,298.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632568359375,0.0,0.0,9.548937669023871e-05,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4631652832031,0.0,0.0,7.052820001263171e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46270751953125,0.0,0.0,9.548928210278972e-05,298.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46246337890625,0.0,0.0,0.0004529603174887,287.4242858886719,294.1499938964844,284.0982360839844,283.0381774902344,287.74395751953125,285.668701171875,285.3270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662202210165,1.914302050209926e-09,0.0009662183001637,-0.0040664821863174,0.0,0.0,0.0,-0.0057618105784058,60.0,-0.7672503590583801,-0.0,-6.365200277969052e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609375,0.0,0.0,9.076522837858648e-05,298.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615478515625,0.0,0.0,9.558026067679748e-05,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4614562988281,0.0,0.0,7.059532799758017e-05,298.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46099853515625,0.0,0.0,9.55801660893485e-05,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46075439453125,0.0,0.0,0.0004533914325293,287.4225158691406,294.1499938964844,283.9757385253906,282.98077392578125,287.6803283691406,285.5756530761719,285.3274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671394946053,2.021769418547592e-09,0.0009671374573372,-0.0043480885215103,0.0,0.0,0.0,-0.005815087351948,60.0,-0.8509993553161621,-0.0,-6.377315742156497e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609375,0.0,0.0,9.076522837858648e-05,298.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615478515625,0.0,0.0,9.558026067679748e-05,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4614562988281,0.0,0.0,7.059532799758017e-05,298.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46099853515625,0.0,0.0,9.55801660893485e-05,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46075439453125,0.0,0.0,0.0004533914325293,287.4225158691406,294.1499938964844,283.9757385253906,282.98077392578125,287.6803283691406,285.5756530761719,285.3274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671394946053,2.021769418547592e-09,0.0009671374573372,-0.0043480885215103,0.0,0.0,0.0,-0.005815087351948,60.0,-0.8509993553161621,-0.0,-6.377315742156497e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4592590332031,0.0,0.0,9.079182927962393e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598388671875,0.0,0.0,9.560827311361209e-05,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45977783203125,0.0,0.0,7.06160135450773e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593200683594,0.0,0.0,9.560818580212072e-05,298.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0004535243206191,287.4207763671875,294.1499938964844,283.85760498046875,282.9245910644531,287.6157531738281,285.4765625,285.3279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422616668,2.054850289923138e-09,0.0009674205211922,-0.0044347732327878,0.0,0.0,0.0,-0.005831487942487,60.0,-0.9318425059318542,-0.0,-6.381046802061975e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4592590332031,0.0,0.0,9.079182927962393e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598388671875,0.0,0.0,9.560827311361209e-05,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45977783203125,0.0,0.0,7.06160135450773e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593200683594,0.0,0.0,9.560818580212072e-05,298.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0004535243206191,287.4207763671875,294.1499938964844,283.85760498046875,282.9245910644531,287.6157531738281,285.4765625,285.3279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422616668,2.054850289923138e-09,0.0009674205211922,-0.0044347732327878,0.0,0.0,0.0,-0.005831487942487,60.0,-0.9318425059318542,-0.0,-6.381046802061975e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584350585937,0.0,0.0,9.078957373276352e-05,298.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590148925781,0.0,0.0,9.560590115142986e-05,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4589233398437,0.0,0.0,7.061426003929228e-05,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584655761719,0.0,0.0,9.560580656398088e-05,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4582214355469,0.0,0.0,0.0004535130574367,287.419921875,294.1499938964844,283.8003845214844,282.8970947265625,287.5830993652344,285.4263000488281,285.3280944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673983440734,2.052009673292332e-09,0.0009673963068053,-0.0044273296371102,0.0,0.0,0.0,-0.0058300797827541,60.0,-0.9708809852600098,-0.0,-6.380726347288146e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45758056640625,0.0,0.0,9.07854046090506e-05,298.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45819091796875,0.0,0.0,9.560151374898852e-05,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580993652344,0.0,0.0,7.061101496219635e-05,298.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576416015625,0.0,0.0,9.560141916153952e-05,298.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573974609375,0.0,0.0,0.0004534922190941,287.4190673828125,294.1499938964844,283.7445373535156,282.8699951171875,287.5502624511719,285.3760681152344,285.3282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673536405898,2.0467831873816067e-09,0.0009673516033217,-0.0044136345386505,0.0,0.0,0.0,-0.0058274893090128,60.0,-1.0090231895446775,-0.0,-6.380137307360202e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559631347656,0.0,0.0,9.078648872673512e-05,298.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45654296875,0.0,0.0,9.560264879837632e-05,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564514160156,0.0,0.0,7.061185169732198e-05,298.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559936523437,0.0,0.0,9.560255421092734e-05,298.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4557800292969,0.0,0.0,0.0004534976324066,287.4173889160156,294.1499938964844,283.6371765136719,282.8173217773437,287.4840393066406,285.275390625,285.3285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673645254224,2.0480654949750488e-09,0.0009673624881543,-0.0044169947504997,0.0,0.0,0.0,-0.0058281244710087,60.0,-1.082713961601257,-0.0,-6.38028154753556e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559631347656,0.0,0.0,9.078648872673512e-05,298.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45654296875,0.0,0.0,9.560264879837632e-05,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564514160156,0.0,0.0,7.061185169732198e-05,298.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559936523437,0.0,0.0,9.560255421092734e-05,298.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4557800292969,0.0,0.0,0.0004534976324066,287.4173889160156,294.1499938964844,283.6371765136719,282.8173217773437,287.4840393066406,285.275390625,285.3285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673645254224,2.0480654949750488e-09,0.0009673624881543,-0.0044169947504997,0.0,0.0,0.0,-0.0058281244710087,60.0,-1.082713961601257,-0.0,-6.38028154753556e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.454345703125,0.0,0.0,9.08274159883149e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45489501953125,0.0,0.0,9.564574429532512e-05,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.454833984375,0.0,0.0,7.064368401188403e-05,298.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4543762207031,0.0,0.0,9.564565698383376e-05,298.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45416259765625,0.0,0.0,0.0004537020577117,287.4157409667969,294.1499938964844,283.5361633300781,282.7669677734375,287.41717529296875,285.1718139648437,285.32879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678002097643,2.0989974203189364e-09,0.0009677981142885,-0.0045504560694098,0.0,0.0,0.0,-0.0058533740229904,60.0,-1.1526257991790771,-0.0,-6.386029127725126e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
