time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12088200,298.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.454345703125,0.0,0.0,9.08274159883149e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45489501953125,0.0,0.0,9.564574429532512e-05,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.454833984375,0.0,0.0,7.064368401188403e-05,298.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4543762207031,0.0,0.0,9.564565698383376e-05,298.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45416259765625,0.0,0.0,0.0004537020577117,287.4157409667969,294.1499938964844,283.5361633300781,282.7669677734375,287.41717529296875,285.1718139648437,285.32879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678002097643,2.0989974203189364e-09,0.0009677981142885,-0.0045504560694098,0.0,0.0,0.0,-0.0058533740229904,60.0,-1.1526257991790771,-0.0,-6.386029127725126e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527282714844,0.0,0.0,9.074547415366396e-05,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45330810546875,0.0,0.0,9.555945871397852e-05,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532165527344,0.0,0.0,7.05799538991414e-05,298.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527893066406,0.0,0.0,9.555936412652954e-05,298.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4525451660156,0.0,0.0,0.0004532927414402,287.41412353515625,294.1499938964844,283.4422302246094,282.71923828125,287.34979248046875,285.0711975097656,285.3289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669269202277,1.9968451336893622e-09,0.0009669249411672,-0.0042827767319977,0.0,0.0,0.0,-0.0058027342893183,60.0,-1.217244029045105,-0.0,-6.37450483509383e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527282714844,0.0,0.0,9.074547415366396e-05,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45330810546875,0.0,0.0,9.555945871397852e-05,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532165527344,0.0,0.0,7.05799538991414e-05,298.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527893066406,0.0,0.0,9.555936412652954e-05,298.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4525451660156,0.0,0.0,0.0004532927414402,287.41412353515625,294.1499938964844,283.4422302246094,282.71923828125,287.34979248046875,285.0711975097656,285.3289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669269202277,1.9968451336893622e-09,0.0009669249411672,-0.0042827767319977,0.0,0.0,0.0,-0.0058027342893183,60.0,-1.217244029045105,-0.0,-6.37450483509383e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45172119140625,0.0,0.0,9.067989594768731e-05,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523010253906,0.0,0.0,9.54903953243047e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.45220947265625,0.0,0.0,7.052894943626598e-05,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4517822265625,0.0,0.0,9.549031528877094e-05,298.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515380859375,0.0,0.0,0.0004529651778284,287.4131164550781,294.1499938964844,283.3860778808594,282.6902770996094,287.3065185546875,285.01226806640625,285.3290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662276715971,1.9151040753229154e-09,0.0009662257507443,-0.0040685827843844,0.0,0.0,0.0,-0.0057622110471129,60.0,-1.2555299997329712,-0.0,-6.365290516896496e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.451171875,0.0,0.0,9.06566929188557e-05,298.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45172119140625,0.0,0.0,9.546596265863629e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516296386719,0.0,0.0,7.051089778542519e-05,297.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512023925781,0.0,0.0,9.54658753471449e-05,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45098876953125,0.0,0.0,0.0004528492572717,287.4125366210937,294.1499938964844,283.35595703125,282.674560546875,287.2821044921875,284.9803771972656,285.3290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659801726229,1.886168554676715e-09,0.0009659782517701,-0.0039927600882947,0.0,0.0,0.0,-0.0057478658854961,60.0,-1.276187539100647,-0.0,-6.362030546824826e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45037841796875,0.0,0.0,9.06276109162718e-05,298.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.450927734375,0.0,0.0,9.543533815303816e-05,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45086669921875,0.0,0.0,7.048827683320269e-05,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.450439453125,0.0,0.0,9.54352508415468e-05,298.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501953125,0.0,0.0,0.00045270397095,287.4117431640625,294.1499938964844,283.31591796875,282.6534729003906,287.2481994628906,284.93756103515625,285.3291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656700422056,1.8499061171795006e-09,0.0009656681795604,-0.0038977379444986,0.0,0.0,0.0,-0.0057298890314996,60.0,-1.3037091493606567,-0.0,-6.357945636636941e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496154785156,0.0,0.0,9.060034062713385e-05,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501647949219,0.0,0.0,9.5406619948335e-05,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4500732421875,0.0,0.0,7.046706741675735e-05,297.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496459960937,0.0,0.0,9.540653263684362e-05,298.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4494323730469,0.0,0.0,0.0004525677650235,287.4109802246094,294.1499938964844,283.278076171875,282.63330078125,287.2142333984375,284.8962097167969,285.3291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653792367316,1.8159054260280527e-09,0.0009653774322941,-0.0038086420390754,0.0,0.0,0.0,-0.0057130334898829,60.0,-1.3298256397247314,-0.0,-6.354117232376666e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44805908203125,0.0,0.0,9.054917609319092e-05,298.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486083984375,0.0,0.0,9.535274148220196e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,7.042726792860776e-05,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,9.53526541707106e-05,298.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4479064941406,0.0,0.0,0.0004523121751844,287.4094543457031,294.1499938964844,283.2091979980469,282.5957946777344,287.1463317871094,284.8172302246094,285.3291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648334817029,1.752097134044561e-09,0.0009648317354731,-0.0036414379719644,0.0,0.0,0.0,-0.0056814006529748,60.0,-1.3780442476272583,-0.0,-6.34693577694634e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44805908203125,0.0,0.0,9.054917609319092e-05,298.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486083984375,0.0,0.0,9.535274148220196e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,7.042726792860776e-05,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,9.53526541707106e-05,298.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4479064941406,0.0,0.0,0.0004523121751844,287.4094543457031,294.1499938964844,283.2091979980469,282.5957946777344,287.1463317871094,284.8172302246094,285.3291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648334817029,1.752097134044561e-09,0.0009648317354731,-0.0036414379719644,0.0,0.0,0.0,-0.0056814006529748,60.0,-1.3780442476272583,-0.0,-6.34693577694634e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465637207031,0.0,0.0,9.050009975908324e-05,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471130371094,0.0,0.0,9.530106035526842e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.447021484375,0.0,0.0,7.038909825496376e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44659423828125,0.0,0.0,9.530097304377704e-05,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4463806152344,0.0,0.0,0.0004520670336205,287.407958984375,294.1499938964844,283.1499938964844,282.5624389648437,287.0785522460937,284.7437438964844,285.3290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895867767494e-09,0.0009643083903938,-0.0034810651559382,0.0,0.0,0.0,-0.0056510604918003,60.0,-1.41983163356781,-0.0,-6.340051328379559e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465637207031,0.0,0.0,9.050009975908324e-05,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471130371094,0.0,0.0,9.530106035526842e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.447021484375,0.0,0.0,7.038909825496376e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44659423828125,0.0,0.0,9.530097304377704e-05,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4463806152344,0.0,0.0,0.0004520670336205,287.407958984375,294.1499938964844,283.1499938964844,282.5624389648437,287.0785522460937,284.7437438964844,285.3290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895867767494e-09,0.0009643083903938,-0.0034810651559382,0.0,0.0,0.0,-0.0056510604918003,60.0,-1.41983163356781,-0.0,-6.340051328379559e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.445068359375,0.0,0.0,9.04512489796616e-05,298.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44561767578125,0.0,0.0,9.524961933493614e-05,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4455261230469,0.0,0.0,7.035110320430249e-05,297.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44512939453125,0.0,0.0,9.52495392994024e-05,298.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449157714844,0.0,0.0,0.000451823027106,287.406494140625,294.1499938964844,283.09649658203125,282.5314636230469,287.0110168457031,284.6753845214844,285.32891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980261874664e-09,0.0009637874900363,-0.0033214406576007,0.0,0.0,0.0,-0.0056208618916571,60.0,-1.4566012620925903,-0.0,-6.333202406949567e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.445068359375,0.0,0.0,9.04512489796616e-05,298.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44561767578125,0.0,0.0,9.524961933493614e-05,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4455261230469,0.0,0.0,7.035110320430249e-05,297.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44512939453125,0.0,0.0,9.52495392994024e-05,298.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449157714844,0.0,0.0,0.000451823027106,287.406494140625,294.1499938964844,283.09649658203125,282.5314636230469,287.0110168457031,284.6753845214844,285.32891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980261874664e-09,0.0009637874900363,-0.0033214406576007,0.0,0.0,0.0,-0.0056208618916571,60.0,-1.4566012620925903,-0.0,-6.333202406949567e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.443603515625,0.0,0.0,9.040314034791665e-05,298.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441223144531,0.0,0.0,9.519895684206858e-05,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440612792969,0.0,0.0,7.031368295429274e-05,297.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,9.51988695305772e-05,298.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44342041015625,0.0,0.0,0.000451582687674,287.4050598144531,294.1499938964844,283.04425048828125,282.5008850097656,286.9437866210937,284.6119689941406,285.3287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632760193198,1.5699823663339883e-09,0.000963274447713,-0.0031642206013202,0.0,0.0,0.0,-0.0055911182425916,60.0,-1.4910250902175903,-0.0,-6.326460777472678e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.443603515625,0.0,0.0,9.040314034791665e-05,298.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441223144531,0.0,0.0,9.519895684206858e-05,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440612792969,0.0,0.0,7.031368295429274e-05,297.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,9.51988695305772e-05,298.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44342041015625,0.0,0.0,0.000451582687674,287.4050598144531,294.1499938964844,283.04425048828125,282.5008850097656,286.9437866210937,284.6119689941406,285.3287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632760193198,1.5699823663339883e-09,0.000963274447713,-0.0031642206013202,0.0,0.0,0.0,-0.0055911182425916,60.0,-1.4910250902175903,-0.0,-6.326460777472678e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44287109375,0.0,0.0,9.038125426741316e-05,298.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433898925781,0.0,0.0,9.517590660834684e-05,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433288574219,0.0,0.0,7.029665721347556e-05,297.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429016113281,0.0,0.0,9.51758265728131e-05,298.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44268798828125,0.0,0.0,0.0004514733736868,287.40435791015625,294.1499938964844,283.01861572265625,282.4857482910156,286.9102783203125,284.58203125,285.3286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630424901843,1.5426853128275295e-09,0.0009630409767851,-0.0030926906038075,0.0,0.0,0.0,-0.0055775856599211,60.0,-1.507785081863403,-0.0,-6.323394785567872e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.442138671875,0.0,0.0,9.03647014638409e-05,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4426574707031,0.0,0.0,9.515847341390328e-05,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,7.028378604445606e-05,297.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44219970703125,0.0,0.0,9.515839337836952e-05,298.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4419860839844,0.0,0.0,0.0004513906606007,287.4036560058594,294.1499938964844,282.9932556152344,282.470703125,286.8768310546875,284.552978515625,285.3285217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628658299334,1.522034054346477e-09,0.0009628643165342,-0.0030385756399482,0.0,0.0,0.0,-0.0055673476308584,60.0,-1.5243533849716189,-0.0,-6.32107557407835e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407043457031,0.0,0.0,9.034222603077068e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44122314453125,0.0,0.0,9.513480472378431e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.441162109375,0.0,0.0,7.026630191830918e-05,297.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407653808594,0.0,0.0,9.513472468825056e-05,298.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405517578125,0.0,0.0,0.0004512784071266,287.4022521972656,294.1499938964844,282.9435119628906,282.4408874511719,286.8102111816406,284.4962463378906,285.3282165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626259561628,1.49397649806815e-09,0.0009626245009712,-0.0029650526121258,0.0,0.0,0.0,-0.0055534387938678,60.0,-1.5570675134658811,-0.0,-6.31792502758799e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407043457031,0.0,0.0,9.034222603077068e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44122314453125,0.0,0.0,9.513480472378431e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.441162109375,0.0,0.0,7.026630191830918e-05,297.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407653808594,0.0,0.0,9.513472468825056e-05,298.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405517578125,0.0,0.0,0.0004512784071266,287.4022521972656,294.1499938964844,282.9435119628906,282.4408874511719,286.8102111816406,284.4962463378906,285.3282165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626259561628,1.49397649806815e-09,0.0009626245009712,-0.0029650526121258,0.0,0.0,0.0,-0.0055534387938678,60.0,-1.5570675134658811,-0.0,-6.31792502758799e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393005371094,0.0,0.0,9.023471648106351e-05,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398193359375,0.0,0.0,9.502159082330763e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397277832031,0.0,0.0,7.018267933744937e-05,297.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393310546875,0.0,0.0,9.502151078777388e-05,298.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43914794921875,0.0,0.0,0.0004507413541432,287.4009094238281,294.1499938964844,282.8949584960937,282.4114074707031,286.7439270019531,284.44635009765625,285.327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614801965653,1.3599762427318751e-09,0.0009614788577891,-0.0026139135006815,0.0,0.0,0.0,-0.0054870098829269,60.0,-1.5881516933441162,-0.0,-6.302891364384777e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393005371094,0.0,0.0,9.023471648106351e-05,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398193359375,0.0,0.0,9.502159082330763e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397277832031,0.0,0.0,7.018267933744937e-05,297.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393310546875,0.0,0.0,9.502151078777388e-05,298.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43914794921875,0.0,0.0,0.0004507413541432,287.4009094238281,294.1499938964844,282.8949584960937,282.4114074707031,286.7439270019531,284.44635009765625,285.327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614801965653,1.3599762427318751e-09,0.0009614788577891,-0.0026139135006815,0.0,0.0,0.0,-0.0054870098829269,60.0,-1.5881516933441162,-0.0,-6.302891364384777e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378967285156,0.0,0.0,9.014790703076868e-05,298.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384155273437,0.0,0.0,9.493018296780063e-05,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4383239746094,0.0,0.0,7.011516572674736e-05,297.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4379577636719,0.0,0.0,9.493010293226688e-05,298.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.437744140625,0.0,0.0,0.0004503077652771,287.3995666503906,294.1499938964844,282.84765625,282.3822326660156,286.6780090332031,284.4057006835937,285.3275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605546365492,1.2517754610641412e-09,0.0009605534141883,-0.0023303795605897,0.0,0.0,0.0,-0.0054333689622581,60.0,-1.6179001331329346,-0.0,-6.29076453151356e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378967285156,0.0,0.0,9.014790703076868e-05,298.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384155273437,0.0,0.0,9.493018296780063e-05,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4383239746094,0.0,0.0,7.011516572674736e-05,297.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4379577636719,0.0,0.0,9.493010293226688e-05,298.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.437744140625,0.0,0.0,0.0004503077652771,287.3995666503906,294.1499938964844,282.84765625,282.3822326660156,286.6780090332031,284.4057006835937,285.3275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605546365492,1.2517754610641412e-09,0.0009605534141883,-0.0023303795605897,0.0,0.0,0.0,-0.0054333689622581,60.0,-1.6179001331329346,-0.0,-6.29076453151356e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369201660156,0.0,0.0,9.00955274119042e-05,298.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374084472656,0.0,0.0,9.487501665716992e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4373474121094,0.0,0.0,7.007442036410794e-05,297.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369506835937,0.0,0.0,9.487493662163617e-05,298.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367370605469,0.0,0.0,0.0004500460927374,287.39862060546875,294.1499938964844,282.8143310546875,282.3614501953125,286.6307983398437,284.38018798828125,285.32720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.1864725868449e-09,0.0009599949698895,-0.0021592567209154,0.0,0.0,0.0,-0.0054009952582418,60.0,-1.6389784812927246,-0.0,-6.283451625677118e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4365234375,0.0,0.0,9.007436892716214e-05,298.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.43701171875,0.0,0.0,9.485273039899766e-05,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369506835937,0.0,0.0,7.005796214798465e-05,297.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4365539550781,0.0,0.0,9.485265763942152e-05,298.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363708496094,0.0,0.0,0.0004499403876252,287.39825439453125,294.1499938964844,282.8015441894531,282.3533935546875,286.6124572753906,284.37109375,285.3270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597705793567,1.160095575158948e-09,0.0009597694152034,-0.0020901372190564,0.0,0.0,0.0,-0.005387919023633,60.0,-1.6470739841461182,-0.0,-6.280498610067299e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.43585205078125,0.0,0.0,9.003419836517423e-05,298.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43634033203125,0.0,0.0,9.48104279814288e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.436279296875,0.0,0.0,7.002671918598935e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4358825683594,0.0,0.0,9.481035522185266e-05,298.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356994628906,0.0,0.0,0.0004497397167142,287.3976135253906,294.1499938964844,282.7789306640625,282.3390808105469,286.57989501953125,284.3564758300781,285.32684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009558104793541,1.106483793478219e-09,0.0009558093734085,-0.001953151775524,0.0,0.0,0.0,-0.0053437403403222,60.0,-1.660487413406372,-0.0,-6.274895270053095e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4347839355469,0.0,0.0,8.786765829427168e-05,298.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4352722167969,0.0,0.0,9.25289568840526e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351806640625,0.0,0.0,6.834162923041731e-05,297.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.434814453125,0.0,0.0,9.252888412447646e-05,298.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43463134765625,0.0,0.0,0.0004389173991512,287.3968811035156,294.1499938964844,282.7566223144531,282.3248291015625,286.5503234863281,284.3428955078125,285.3265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008795256726443,1.009305750088174e-09,0.0008795246831141,-0.0017739546019583,0.0,0.0,0.0,-0.0049153724685311,60.0,-1.596489191055298,-0.0,-5.976534112051013e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371643066406,0.0,0.0,8.641407475806773e-05,298.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4376220703125,0.0,0.0,9.099826274905354e-05,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4376525878906,0.0,0.0,6.721106183249503e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371643066406,0.0,0.0,9.09981899894774e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43701171875,0.0,0.0,0.0004316564591135,287.3992614746094,294.1499938964844,282.7128601074219,282.2965393066406,286.50152587890625,284.31964111328125,285.3260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006212587468326,7.503915266937611e-10,0.000621257990133,-0.0013515331083908,0.0,0.0,0.0,-0.0034993395674973,60.0,-1.31261944770813,-0.0,-5.780427514423536e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371643066406,0.0,0.0,8.641407475806773e-05,298.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4376220703125,0.0,0.0,9.099826274905354e-05,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4376525878906,0.0,0.0,6.721106183249503e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371643066406,0.0,0.0,9.09981899894774e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43701171875,0.0,0.0,0.0004316564591135,287.3992614746094,294.1499938964844,282.7128601074219,282.2965393066406,286.50152587890625,284.31964111328125,285.3260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006212587468326,7.503915266937611e-10,0.000621257990133,-0.0013515331083908,0.0,0.0,0.0,-0.0034993395674973,60.0,-1.31261944770813,-0.0,-5.780427514423536e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405822753906,0.0,0.0,3.98675438191276e-05,298.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,4.198247916065157e-05,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44122314453125,0.0,0.0,3.100814137724228e-05,297.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405212402344,0.0,0.0,4.19824464188423e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0001991467433981,287.4013671875,294.1499938964844,282.6703186035156,282.2684936523437,286.4677429199219,284.3034973144531,285.3255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004495551693253,5.561137106369074e-10,0.0004495546163525,-0.0010124774416908,0.0,0.0,0.0,-0.0025284388102591,60.0,-1.0078459978103638,-0.0,-1.2303530638746452e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405822753906,0.0,0.0,3.98675438191276e-05,298.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,4.198247916065157e-05,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44122314453125,0.0,0.0,3.100814137724228e-05,297.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405212402344,0.0,0.0,4.19824464188423e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0001991467433981,287.4013671875,294.1499938964844,282.6703186035156,282.2684936523437,286.4677429199219,284.3034973144531,285.3255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004495551693253,5.561137106369074e-10,0.0004495546163525,-0.0010124774416908,0.0,0.0,0.0,-0.0025284388102591,60.0,-1.0078459978103638,-0.0,-1.2303530638746452e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433288574219,0.0,0.0,-4.332523894845508e-05,298.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437866210937,0.0,0.0,-4.5623601181432605e-05,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440612792969,0.0,0.0,-3.3697462640702724e-05,297.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432067871094,0.0,0.0,-4.562356843962334e-05,298.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44317626953125,0.0,0.0,-0.0002164186589652,287.4037780761719,294.1499938964844,282.62890625,282.2406921386719,286.47222900390625,284.2801208496094,285.324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007960165967233,6.82263134876848e-10,0.000796015956439,-0.0009976651053875,0.0,0.0,0.0,-0.0042915809899568,60.0,-0.4375786185264587,-0.0,-1.4530230352249872e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433288574219,0.0,0.0,-4.332523894845508e-05,298.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437866210937,0.0,0.0,-4.5623601181432605e-05,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440612792969,0.0,0.0,-3.3697462640702724e-05,297.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432067871094,0.0,0.0,-4.562356843962334e-05,298.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44317626953125,0.0,0.0,-0.0002164186589652,287.4037780761719,294.1499938964844,282.62890625,282.2406921386719,286.47222900390625,284.2801208496094,285.324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007960165967233,6.82263134876848e-10,0.000796015956439,-0.0009976651053875,0.0,0.0,0.0,-0.0042915809899568,60.0,-0.4375786185264587,-0.0,-1.4530230352249872e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613952636719,0.0,0.0,3.1306815799325705e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618225097656,0.0,0.0,3.296761497040279e-05,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46270751953125,0.0,0.0,2.4349787054234184e-05,297.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609680175781,0.0,0.0,3.296758950455114e-05,298.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612731933594,0.0,0.0,0.0001563841215102,287.4287414550781,294.1499938964844,282.5886535644531,282.21307373046875,286.4493408203125,284.2817687988281,285.3243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003335836809128,4.172298062599111e-10,0.0003335832734592,-0.0007633210625499,0.0,0.0,0.0,-0.0018789840396493,60.0,-0.6420308947563171,-0.0,-7.586968386874561e-09,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613952636719,0.0,0.0,3.1306815799325705e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618225097656,0.0,0.0,3.296761497040279e-05,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46270751953125,0.0,0.0,2.4349787054234184e-05,297.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609680175781,0.0,0.0,3.296758950455114e-05,298.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612731933594,0.0,0.0,0.0001563841215102,287.4287414550781,294.1499938964844,282.5886535644531,282.21307373046875,286.4493408203125,284.2817687988281,285.3243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003335836809128,4.172298062599111e-10,0.0003335832734592,-0.0007633210625499,0.0,0.0,0.0,-0.0018789840396493,60.0,-0.6420308947563171,-0.0,-7.586968386874561e-09,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.464599609375,0.0,0.0,3.090850077569485e-05,298.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46502685546875,0.0,0.0,3.2548170565860346e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46600341796875,0.0,0.0,2.4039985873969272e-05,297.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4640808105469,0.0,0.0,3.2548145100008696e-05,298.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644470214844,0.0,0.0,0.0001543944526929,287.431884765625,294.1499938964844,282.5689697265625,282.1993408203125,286.44244384765625,284.2808532714844,285.32403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003293093468528,4.1189121557927417e-10,0.0003293089393991,-0.0007535600452683,0.0,0.0,0.0,-0.0018549123778939,60.0,-0.6312691569328308,-0.0,-7.395138279520097e-09,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674072265625,0.0,0.0,3.070111415581778e-05,298.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46783447265625,0.0,0.0,3.232977906009182e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4689025878906,0.0,0.0,2.387868335063104e-05,297.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46685791015625,0.0,0.0,3.232975723221898e-05,298.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46728515625,0.0,0.0,0.0001533585163997,287.434814453125,294.1499938964844,282.549560546875,282.1856689453125,286.435302734375,284.2801513671875,285.32373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003245357947889,4.0655948052581437e-10,0.0003245353873353,-0.0007443163194693,0.0,0.0,0.0,-0.0018284159014001,60.0,-0.6290127038955688,-0.0,-7.2962320629699215e-09,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735412597656,0.0,0.0,2.8899972676299512e-05,298.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47393798828125,0.0,0.0,3.0433091524173506e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4752197265625,0.0,0.0,2.2477794118458405e-05,297.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728698730469,0.0,0.0,3.043306787731126e-05,298.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.473388671875,0.0,0.0,0.0001443614310119,287.44110107421875,294.1499938964844,282.5115966796875,282.1584167480469,286.422607421875,284.279296875,285.3231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003079384041484,3.8515388101068016e-10,0.0003079380257986,-0.0007046380778774,0.0,0.0,0.0,-0.0017345309024676,60.0,-0.609308660030365,-0.0,-6.465248336695595e-09,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735412597656,0.0,0.0,2.8899972676299512e-05,298.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47393798828125,0.0,0.0,3.0433091524173506e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4752197265625,0.0,0.0,2.2477794118458405e-05,297.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728698730469,0.0,0.0,3.043306787731126e-05,298.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.473388671875,0.0,0.0,0.0001443614310119,287.44110107421875,294.1499938964844,282.5115966796875,282.1584167480469,286.422607421875,284.279296875,285.3231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003079384041484,3.8515388101068016e-10,0.0003079380257986,-0.0007046380778774,0.0,0.0,0.0,-0.0017345309024676,60.0,-0.609308660030365,-0.0,-6.465248336695595e-09,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
