time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12090540,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4790344238281,0.0,0.0,2.579629472165834e-05,298.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794311523437,0.0,0.0,2.716476410569157e-05,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808959960937,0.0,0.0,2.006381873798091e-05,297.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.478271484375,0.0,0.0,2.7164744096808136e-05,298.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789123535156,0.0,0.0,0.0001288579078391,287.4471435546875,294.1499938964844,282.4747314453125,282.1313171386719,286.41192626953125,284.2802734375,285.3224792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002741820353548,3.4310390639724615e-10,0.0002741816861089,-0.0006278443615883,0.0,0.0,0.0,-0.0015444951131939,60.0,-0.5676236152648926,-0.0,-5.1511586107722e-09,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4790344238281,0.0,0.0,2.579629472165834e-05,298.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794311523437,0.0,0.0,2.716476410569157e-05,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808959960937,0.0,0.0,2.006381873798091e-05,297.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.478271484375,0.0,0.0,2.7164744096808136e-05,298.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789123535156,0.0,0.0,0.0001288579078391,287.4471435546875,294.1499938964844,282.4747314453125,282.1313171386719,286.41192626953125,284.2802734375,285.3224792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002741820353548,3.4310390639724615e-10,0.0002741816861089,-0.0006278443615883,0.0,0.0,0.0,-0.0015444951131939,60.0,-0.5676236152648926,-0.0,-5.1511586107722e-09,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4834899902344,0.0,0.0,2.0487239453359507e-05,298.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48388671875,0.0,0.0,2.1574069251073524e-05,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4855041503906,0.0,0.0,1.593454544490669e-05,297.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826354980469,0.0,0.0,2.157405288016889e-05,298.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833679199219,0.0,0.0,0.0001023380609694,287.4524841308594,294.1499938964844,282.4389953613281,282.1043395996094,286.4041748046875,284.2833251953125,285.32183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002182997995987,2.73037925602182e-10,0.0002182995376642,-0.0004995219060219,0.0,0.0,0.0,-0.0012296207714825,60.0,-0.4927496910095215,-0.0,-3.249055469112249e-09,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4834899902344,0.0,0.0,2.0487239453359507e-05,298.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48388671875,0.0,0.0,2.1574069251073524e-05,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4855041503906,0.0,0.0,1.593454544490669e-05,297.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826354980469,0.0,0.0,2.157405288016889e-05,298.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833679199219,0.0,0.0,0.0001023380609694,287.4524841308594,294.1499938964844,282.4389953613281,282.1043395996094,286.4041748046875,284.2833251953125,285.32183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002182997995987,2.73037925602182e-10,0.0002182995376642,-0.0004995219060219,0.0,0.0,0.0,-0.0012296207714825,60.0,-0.4927496910095215,-0.0,-3.249055469112249e-09,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48590087890625,0.0,0.0,1.563821751915384e-05,298.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862976074219,0.0,0.0,1.6467811292386614e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880065917969,0.0,0.0,1.216307828144636e-05,297.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4850158691406,0.0,0.0,1.646779855946079e-05,298.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858093261719,0.0,0.0,7.811617979314178e-05,287.45574951171875,294.1499938964844,282.4112243652344,282.0828552246094,286.4006652832031,284.2867431640625,285.32135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001666274183662,2.084098310595195e-10,0.0001666272000875,-0.0003812858194578,0.0,0.0,0.0,-0.0009385652956552,60.0,-0.398884505033493,-0.0,-1.893061485347402e-09,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48638916015625,0.0,0.0,1.4535389709635638e-05,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867858886719,0.0,0.0,1.5306479326682165e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884948730469,0.0,0.0,1.1305322004773188e-05,297.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854736328125,0.0,0.0,1.530646659375634e-05,298.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862670898437,0.0,0.0,7.260732672875747e-05,287.4563903808594,294.1499938964844,282.4043884277344,282.0774841308594,286.4000549316406,284.2875671386719,285.3212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001548768923385,1.9371275417068287e-10,0.0001548766886116,-0.0003543974598869,0.0,0.0,0.0,-0.0008723777718842,60.0,-0.375351220369339,-0.0,-1.635473645400509e-09,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872741699219,0.0,0.0,1.1957768037973436e-05,298.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4876708984375,0.0,0.0,1.2592116945597809e-05,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,9.300501915276982e-06,297.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4863586425781,0.0,0.0,1.259210694115609e-05,298.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4871826171875,0.0,0.0,5.9731562942033634e-05,287.4576721191406,294.1499938964844,282.3874816894531,282.0640869140625,286.39892578125,284.28936767578125,285.3209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001274150126846,1.5936395258986375e-10,0.0001274148526135,-0.0002915557124651,0.0,0.0,0.0,-0.0007176922517828,60.0,-0.3182343244552612,-0.0,-1.106854274901536e-09,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4878845214844,0.0,0.0,9.698932444734965e-06,298.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.48828125,0.0,0.0,1.0213451787421944e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49005126953125,0.0,0.0,7.5436264523887075e-06,297.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869689941406,0.0,0.0,1.0213444511464331e-05,298.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48779296875,0.0,0.0,4.844820432481356e-05,287.4585876464844,294.1499938964844,282.370849609375,282.0507202148437,286.3982238769531,284.2907409667969,285.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001033462758641,1.2925999159918428e-10,0.0001033461448969,-0.0002364806714467,0.0,0.0,0.0,-0.0005821199156343,60.0,-0.2656445205211639,-0.0,-7.281788505508754e-10,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48858642578125,0.0,0.0,6.201740688993596e-06,298.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48895263671875,0.0,0.0,6.530737209686777e-06,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4907531738281,0.0,0.0,4.823583822144428e-06,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4876403808594,0.0,0.0,6.530732207465917e-06,298.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48846435546875,0.0,0.0,3.097899752901867e-05,287.4596252441406,294.1499938964844,282.33837890625,282.0240173339844,286.3974914550781,284.2925109863281,285.32000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.60822115605697e-05,8.265211431934816e-11,6.608213152503595e-05,-0.000151211686898,0.0,0.0,0.0,-0.0003722221008501,60.0,-0.1775448471307754,-0.0,-2.9772639908998144e-10,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48858642578125,0.0,0.0,6.201740688993596e-06,298.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48895263671875,0.0,0.0,6.530737209686777e-06,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4907531738281,0.0,0.0,4.823583822144428e-06,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4876403808594,0.0,0.0,6.530732207465917e-06,298.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48846435546875,0.0,0.0,3.097899752901867e-05,287.4596252441406,294.1499938964844,282.33837890625,282.0240173339844,286.3974914550781,284.2925109863281,285.32000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.60822115605697e-05,8.265211431934816e-11,6.608213152503595e-05,-0.000151211686898,0.0,0.0,0.0,-0.0003722221008501,60.0,-0.1775448471307754,-0.0,-2.9772639908998144e-10,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,4.096304564882303e-06,298.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892578125,0.0,0.0,4.3136096792295575e-06,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4910583496094,0.0,0.0,3.186019739587209e-06,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4879455566406,0.0,0.0,4.313606495998101e-06,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48876953125,0.0,0.0,2.046190093096812e-05,287.4601135253906,294.1499938964844,282.3070068359375,281.9973449707031,286.3971862792969,284.2933654785156,285.31939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.364779670140706e-05,5.4592337594971945e-11,4.364774213172496e-05,-9.98765171971172e-05,0.0,0.0,0.0,-0.0002458554808981,60.0,-0.1169960424304008,-0.0,-1.298896684653883e-10,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,4.096304564882303e-06,298.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892578125,0.0,0.0,4.3136096792295575e-06,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4910583496094,0.0,0.0,3.186019739587209e-06,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4879455566406,0.0,0.0,4.313606495998101e-06,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48876953125,0.0,0.0,2.046190093096812e-05,287.4601135253906,294.1499938964844,282.3070068359375,281.9973449707031,286.3971862792969,284.2933654785156,285.31939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.364779670140706e-05,5.4592337594971945e-11,4.364774213172496e-05,-9.98765171971172e-05,0.0,0.0,0.0,-0.0002458554808981,60.0,-0.1169960424304008,-0.0,-1.298896684653883e-10,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889831542969,0.0,0.0,2.94594588012842e-06,298.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893493652344,0.0,0.0,3.102225718976115e-06,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911499023437,0.0,0.0,2.291295004397398e-06,297.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880065917969,0.0,0.0,3.102223217865685e-06,298.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888610839844,0.0,0.0,1.4715617908223066e-05,287.46026611328125,294.1499938964844,282.2767028808594,281.970703125,286.39703369140625,284.29376220703125,285.31884765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.139019463560544e-05,3.926122621455974e-11,3.139015461783856e-05,-7.182825356721878e-05,0.0,0.0,0.0,-0.0001768119545886,60.0,-0.0820052847266197,-0.0,-6.717994910365732e-11,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889831542969,0.0,0.0,2.94594588012842e-06,298.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893493652344,0.0,0.0,3.102225718976115e-06,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911499023437,0.0,0.0,2.291295004397398e-06,297.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880065917969,0.0,0.0,3.102223217865685e-06,298.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888610839844,0.0,0.0,1.4715617908223066e-05,287.46026611328125,294.1499938964844,282.2767028808594,281.970703125,286.39703369140625,284.29376220703125,285.31884765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.139019463560544e-05,3.926122621455974e-11,3.139015461783856e-05,-7.182825356721878e-05,0.0,0.0,0.0,-0.0001768119545886,60.0,-0.0820052847266197,-0.0,-6.717994910365732e-11,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,2.193339014411322e-06,298.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,2.3096936274669133e-06,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,1.7059330730262443e-06,297.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,2.3096918084775098e-06,298.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889221191406,0.0,0.0,1.0956188816635404e-05,287.4603576660156,294.1499938964844,282.2474365234375,281.9440612792969,286.39697265625,284.29400634765625,285.3182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-2.337088153581135e-05,2.9231055076461836e-11,2.3370852431980893e-05,-5.3478146583074704e-05,0.0,0.0,0.0,-0.0001316414563916,60.0,-0.0600680224597454,-0.0,-3.723931232824107e-11,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,2.193339014411322e-06,298.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,2.3096936274669133e-06,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,1.7059330730262443e-06,297.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,2.3096918084775098e-06,298.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889221191406,0.0,0.0,1.0956188816635404e-05,287.4603576660156,294.1499938964844,282.2474365234375,281.9440612792969,286.39697265625,284.29400634765625,285.3182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-2.337088153581135e-05,2.9231055076461836e-11,2.3370852431980893e-05,-5.3478146583074704e-05,0.0,0.0,0.0,-0.0001316414563916,60.0,-0.0600680224597454,-0.0,-3.723931232824107e-11,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4890441894531,0.0,0.0,1.8563627008916228e-06,298.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48944091796875,0.0,0.0,1.9548410818970297e-06,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912414550781,0.0,0.0,1.4438400057770195e-06,297.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48809814453125,0.0,0.0,1.9548394902813016e-06,298.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48895263671875,0.0,0.0,9.272921488445718e-06,287.4603881835937,294.1499938964844,282.2331848144531,281.9307556152344,286.3969421386719,284.2940673828125,285.3180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.978027830773499e-05,2.4740147430701853e-11,1.978025284188334e-05,-4.526198608800769e-05,0.0,0.0,0.0,-0.0001114166370825,60.0,-0.0513642542064189,-0.0,-2.667569984349249e-11,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48907470703125,0.0,0.0,1.5281173091352684e-06,298.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48944091796875,0.0,0.0,1.6091825045805308e-06,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912414550781,0.0,0.0,1.188537680718582e-06,297.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48809814453125,0.0,0.0,1.609181254025316e-06,298.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48895263671875,0.0,0.0,7.633267159690149e-06,287.4604187011719,294.1499938964844,282.2192077636719,281.9174194335937,286.3969421386719,284.29412841796875,285.3177795410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.6282730939565226e-05,2.0365558198176537e-11,1.6282710930681787e-05,-3.725873830262572e-05,0.0,0.0,0.0,-9.171593410428612e-05,60.0,-0.0433982722461223,-0.0,-1.8076051072624108e-11,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4890441894531,0.0,0.0,9.371301530336495e-07,298.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48944091796875,0.0,0.0,9.868440429272596e-07,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912414550781,0.0,0.0,7.288802521543403e-07,297.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48809814453125,0.0,0.0,9.868433608062332e-07,298.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48895263671875,0.0,0.0,4.681161954067648e-06,287.4604187011719,294.1499938964844,282.1920166015625,281.8907165527344,286.3969116210937,284.2941589355469,285.3172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-9.98555333353579e-06,1.2489374118240804e-11,9.985540600609966e-06,-2.284928268636577e-05,0.0,0.0,0.0,-5.624574259854853e-05,60.0,-0.0289030019193887,-0.0,-6.7981384410664694e-12,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4890441894531,0.0,0.0,9.371301530336495e-07,298.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48944091796875,0.0,0.0,9.868440429272596e-07,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912414550781,0.0,0.0,7.288802521543403e-07,297.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48809814453125,0.0,0.0,9.868433608062332e-07,298.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48895263671875,0.0,0.0,4.681161954067648e-06,287.4604187011719,294.1499938964844,282.1920166015625,281.8907165527344,286.3969116210937,284.2941589355469,285.3172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-9.98555333353579e-06,1.2489374118240804e-11,9.985540600609966e-06,-2.284928268636577e-05,0.0,0.0,0.0,-5.624574259854853e-05,60.0,-0.0289030019193887,-0.0,-6.7981384410664694e-12,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4890441894531,0.0,0.0,4.849305241805268e-07,298.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,5.10655638663593e-07,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,3.7716878864557657e-07,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,5.10655240759661e-07,298.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889221191406,0.0,0.0,2.422329771434306e-06,287.4603881835937,294.1499938964844,282.1658630371094,281.86395263671875,286.3969116210937,284.2941589355469,285.3167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-5.167200015421258e-06,6.462827668862747e-12,5.167193194210995e-06,-1.1823733984783756e-05,0.0,0.0,0.0,-2.9105329304002225e-05,60.0,-0.0170783437788486,-0.0,-1.820326007984097e-12,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4890441894531,0.0,0.0,4.849305241805268e-07,298.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,5.10655638663593e-07,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,3.7716878864557657e-07,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,5.10655240759661e-07,298.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889221191406,0.0,0.0,2.422329771434306e-06,287.4603881835937,294.1499938964844,282.1658630371094,281.86395263671875,286.3969116210937,284.2941589355469,285.3167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-5.167200015421258e-06,6.462827668862747e-12,5.167193194210995e-06,-1.1823733984783756e-05,0.0,0.0,0.0,-2.9105329304002225e-05,60.0,-0.0170783437788486,-0.0,-1.820326007984097e-12,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,2.114106791850645e-07,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,2.226258288828831e-07,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,1.644308014192575e-07,297.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,2.226256583526265e-07,298.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889221191406,0.0,0.0,1.056040787261736e-06,287.4603576660156,294.1499938964844,282.14068603515625,281.8370666503906,286.3969116210937,284.2941589355469,285.3163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-2.2527174223796465e-06,2.8175506632671654e-12,2.2527144665218657e-06,-5.154716745892074e-06,0.0,0.0,0.0,-1.2688891729339956e-05,60.0,-0.0088078854605555,-0.0,-3.4597444267120414e-13,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,2.114106791850645e-07,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,2.226258288828831e-07,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,1.644308014192575e-07,297.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,2.226256583526265e-07,298.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889221191406,0.0,0.0,1.056040787261736e-06,287.4603576660156,294.1499938964844,282.14068603515625,281.8370666503906,286.3969116210937,284.2941589355469,285.3163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-2.2527174223796465e-06,2.8175506632671654e-12,2.2527144665218657e-06,-5.154716745892074e-06,0.0,0.0,0.0,-1.2688891729339956e-05,60.0,-0.0088078854605555,-0.0,-3.4597444267120414e-13,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,8.099845416609244e-08,298.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,8.52953476737639e-08,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,6.299890031868928e-08,297.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,8.529528372491768e-08,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889221191406,0.0,0.0,4.04604293180455e-07,287.4603576660156,294.1499938964844,282.119384765625,281.8133544921875,286.3969116210937,284.2941589355469,285.3159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-8.631039918327588e-07,1.0795333810903474e-12,8.631029118078004e-07,-1.9749656985368347e-06,0.0,0.0,0.0,-4.861620254814625e-06,60.0,-0.0043193213641643,-0.0,-5.07859542180772e-14,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,7.15594268285713e-08,298.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,7.53555937649253e-08,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,5.5657427111555087e-08,297.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,7.535553692150644e-08,298.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889221191406,0.0,0.0,3.5745438253798056e-07,287.4603576660156,294.1499938964844,282.1165466308594,281.8100891113281,286.3969116210937,284.2941589355469,285.31591796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.62521608521638e-07,9.53699575909073e-13,7.625206421835173e-07,-1.7448130620323354e-06,0.0,0.0,0.0,-4.29505598731339e-06,60.0,-0.0038905765395611,-0.0,-3.963911244055964e-14,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,3.5214817728501664e-08,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,3.7082930504084295e-08,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,2.7389347678763453e-08,297.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,3.7082902082374864e-08,298.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889221191406,0.0,0.0,1.759053986916115e-07,287.4603576660156,294.1499938964844,282.1048278808594,281.79656982421875,286.3969116210937,284.2941589355469,285.3157043457031,0.0,0.0,0.0,0.0,1.0,1.0,-3.752474242446624e-07,4.693185944038003e-13,3.752469410756021e-07,-8.586408739574836e-07,0.0,0.0,0.0,-2.113651135005057e-06,60.0,-0.0023975782096385,-0.0,-9.599332064641735e-15,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,1.605611288368891e-08,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,1.6907874211824492e-08,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,1.2488108325214853e-08,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,1.6907861777326616e-08,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889221191406,0.0,0.0,8.020365527272588e-08,287.4603576660156,294.1499938964844,282.0933837890625,281.7829895019531,286.3969116210937,284.2941589355469,285.31549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7110353667249e-07,2.139865568811031e-13,1.711033235096693e-07,-3.91512003261596e-07,0.0,0.0,0.0,-9.637733455747366e-07,60.0,-0.0014595868997275,-0.0,-1.9955884479074506e-15,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,1.080675215980875e-09,298.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,1.1380041353703512e-09,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,8.4052659277134e-10,297.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,1.138003247191932e-09,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,5.398199665052061e-09,287.4603576660156,294.1499938964844,282.0711975097656,281.7557067871094,286.3969116210937,284.2941589355469,285.31512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1520962850397607e-08,1.442496939767484e-14,1.1520948639542894e-08,-2.635890261615259e-08,0.0,0.0,0.0,-6.490154191851616e-08,60.0,-0.0004300691070966,-0.0,-9.040252778688977e-18,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,1.080675215980875e-09,298.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,1.1380041353703512e-09,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,8.4052659277134e-10,297.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,1.138003247191932e-09,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,5.398199665052061e-09,287.4603576660156,294.1499938964844,282.0711975097656,281.7557067871094,286.3969116210937,284.2941589355469,285.31512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1520962850397607e-08,1.442496939767484e-14,1.1520948639542894e-08,-2.635890261615259e-08,0.0,0.0,0.0,-6.490154191851616e-08,60.0,-0.0004300691070966,-0.0,-9.040252778688977e-18,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,-1.9136957296606028e-10,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,-2.015215633255352e-10,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,-1.488432571639109e-10,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,-2.0152141066986928e-10,298.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,-9.559312230678072e-10,287.4603576660156,294.1499938964844,282.04998779296875,281.7282409667969,286.3969116210937,284.2941589355469,285.31475830078125,0.0,0.0,0.0,0.0,1.0,1.0,2.0486585761148035e-09,-2.5437869008210125e-15,-2.048656133624149e-09,4.682649823450902e-09,0.0,0.0,0.0,1.1539668776094912e-08,60.0,-9.159242472378536e-05,-0.0,-2.8348883214294184e-19,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,-1.9136957296606028e-10,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,-2.015215633255352e-10,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,-1.488432571639109e-10,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,-2.0152141066986928e-10,298.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,-9.559312230678072e-10,287.4603576660156,294.1499938964844,282.04998779296875,281.7282409667969,286.3969116210937,284.2941589355469,285.31475830078125,0.0,0.0,0.0,0.0,1.0,1.0,2.0486585761148035e-09,-2.5437869008210125e-15,-2.048656133624149e-09,4.682649823450902e-09,0.0,0.0,0.0,1.1539668776094912e-08,60.0,-9.159242472378536e-05,-0.0,-2.8348883214294184e-19,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,2.021149220210461e-11,298.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,2.1283693557583305e-11,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,1.5720076282366158e-11,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,2.1283677945072012e-11,298.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,1.0096064956277572e-10,287.4603576660156,294.1499938964844,282.0292358398437,281.7006530761719,286.3969116210937,284.2941589355469,285.3144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-2.152136246991176e-10,2.8593690894135397e-16,2.152133471433615e-10,-4.928749075538974e-10,0.0,0.0,0.0,-1.2223608791828156e-09,60.0,-2.11353471968323e-05,-0.0,-3.162182638716297e-21,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,2.021149220210461e-11,298.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,2.1283693557583305e-11,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,1.5720076282366158e-11,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,2.1283677945072012e-11,298.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,1.0096064956277572e-10,287.4603576660156,294.1499938964844,282.0292358398437,281.7006530761719,286.3969116210937,284.2941589355469,285.3144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-2.152136246991176e-10,2.8593690894135397e-16,2.152133471433615e-10,-4.928749075538974e-10,0.0,0.0,0.0,-1.2223608791828156e-09,60.0,-2.11353471968323e-05,-0.0,-3.162182638716297e-21,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,-4.349308673629038e-12,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,-4.580035569551333e-12,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,-3.382801200615959e-12,297.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,-4.580032100104381e-12,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,-2.1725709772879576e-11,287.4603576660156,294.1499938964844,282.0083923339844,281.6729431152344,286.3969116210937,284.2941589355469,285.3141174316406,0.0,0.0,0.0,0.0,1.0,1.0,4.4938233689784106e-11,-4.0022468885165745e-17,-4.493819205642069e-11,1.0392642302292644e-10,0.0,0.0,0.0,2.473825588822365e-10,60.0,-5.9883655012527015e-06,-0.0,-1.4643019138442432e-22,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,-4.349308673629038e-12,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,-4.580035569551333e-12,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,-3.382801200615959e-12,297.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,-4.580032100104381e-12,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,-2.1725709772879576e-11,287.4603576660156,294.1499938964844,282.0083923339844,281.6729431152344,286.3969116210937,284.2941589355469,285.3141174316406,0.0,0.0,0.0,0.0,1.0,1.0,4.4938233689784106e-11,-4.0022468885165745e-17,-4.493819205642069e-11,1.0392642302292644e-10,0.0,0.0,0.0,2.473825588822365e-10,60.0,-5.9883655012527015e-06,-0.0,-1.4643019138442432e-22,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,-2.558416803064012e-13,298.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,-2.694138586268463e-13,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,-1.989883003381335e-13,297.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,-2.694136417864118e-13,298.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,-1.2779829278164456e-12,287.4603576660156,294.1499938964844,281.9979553222656,281.6590576171875,286.3969116210937,284.2941589355469,285.31396484375,0.0,0.0,0.0,0.0,1.0,1.0,6.851448661887586e-13,1.508760728248349e-17,-6.851599365989558e-13,3.294123437566632e-12,0.0,0.0,0.0,0.0,60.0,-3.73008469978231e-06,-0.0,-5.066788513209878e-25,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,298.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,281.98748779296875,281.6451416015625,286.3969116210937,284.2941589355469,285.3138122558594,0.0,0.0,0.0,0.0,1.0,1.0,7.4080205945265e-13,1.5706020743317933e-17,-7.408177803841509e-13,1.6126466481636292e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.610121100588003e-06,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
