time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12092820,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,-2.558416803064012e-13,298.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,-2.694138586268463e-13,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,-1.989883003381335e-13,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,-2.694136417864118e-13,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,-1.2779829278164456e-12,287.4603576660156,294.1499938964844,281.966552734375,281.61724853515625,286.3969116210937,284.2941589355469,285.31353759765625,0.0,0.0,0.0,0.0,1.0,1.0,6.851448661887586e-13,1.508760728248349e-17,-6.851599365989558e-13,3.294123437566632e-12,0.0,0.0,0.0,0.0,60.0,-1.6660661685818925e-06,-0.0,-5.066788513209878e-25,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,-2.558416803064012e-13,298.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,-2.694138586268463e-13,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,-1.989883003381335e-13,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,-2.694136417864118e-13,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,-1.2779829278164456e-12,287.4603576660156,294.1499938964844,281.966552734375,281.61724853515625,286.3969116210937,284.2941589355469,285.31353759765625,0.0,0.0,0.0,0.0,1.0,1.0,6.851448661887586e-13,1.508760728248349e-17,-6.851599365989558e-13,3.294123437566632e-12,0.0,0.0,0.0,0.0,60.0,-1.6660661685818925e-06,-0.0,-5.066788513209878e-25,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,-2.558416803064012e-13,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,-2.694138586268463e-13,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,-1.989883003381335e-13,297.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,-2.694136417864118e-13,298.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,-1.2779829278164456e-12,287.4603576660156,294.1499938964844,281.945556640625,281.5893249511719,286.3969116210937,284.2941589355469,285.31329345703125,0.0,0.0,0.0,0.0,1.0,1.0,6.851448661887586e-13,1.5087608936844714e-17,-6.851599365989558e-13,3.294123437566632e-12,0.0,0.0,0.0,0.0,60.0,-1.3831548812959229e-06,-0.0,-5.066788513209878e-25,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,-2.558416803064012e-13,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,-2.694138586268463e-13,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,-1.989883003381335e-13,297.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,-2.694136417864118e-13,298.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,-1.2779829278164456e-12,287.4603576660156,294.1499938964844,281.945556640625,281.5893249511719,286.3969116210937,284.2941589355469,285.31329345703125,0.0,0.0,0.0,0.0,1.0,1.0,6.851448661887586e-13,1.5087608936844714e-17,-6.851599365989558e-13,3.294123437566632e-12,0.0,0.0,0.0,0.0,60.0,-1.3831548812959229e-06,-0.0,-5.066788513209878e-25,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,298.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,281.924560546875,281.5613098144531,286.3969116210937,284.2941589355469,285.31304931640625,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.5840889233472254e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-1.24777920973429e-06,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,298.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,281.924560546875,281.5613098144531,286.3969116210937,284.2941589355469,285.31304931640625,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.5840889233472254e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-1.24777920973429e-06,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,-2.558416803064012e-13,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,-2.694138586268463e-13,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,-1.989883003381335e-13,297.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,-2.694136417864118e-13,298.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,-1.2779829278164456e-12,287.4603576660156,294.1499938964844,281.9043884277344,281.5343933105469,286.3969116210937,284.2941589355469,285.3128356933594,0.0,0.0,0.0,0.0,1.0,1.0,7.408041194367776e-13,-1.6459301039945474e-17,-7.407876395637558e-13,1.6126171578645376e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1537334785316489e-06,-0.0,-5.066237789690421e-25,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,-2.558416803064012e-13,298.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,-2.694138586268463e-13,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,-1.989883003381335e-13,297.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,-2.694136417864118e-13,298.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,-1.2779829278164456e-12,287.4603576660156,294.1499938964844,281.9035339355469,281.53326416015625,286.3969116210937,284.2941589355469,285.3128356933594,0.0,0.0,0.0,0.0,1.0,1.0,7.408041194367776e-13,-1.6459301039945474e-17,-7.407876395637558e-13,1.6126171578645376e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1501583685458172e-06,-0.0,-5.066788513209878e-25,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,-2.558416803064012e-13,298.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,-2.694138586268463e-13,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,-1.989883003381335e-13,297.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,-2.694136417864118e-13,298.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,-1.2779829278164456e-12,287.4603576660156,294.1499938964844,281.8930358886719,281.51922607421875,286.3969116210937,284.2941589355469,285.312744140625,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-1.107052185034263e-06,-0.0,-5.066788513209878e-25,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,281.8825378417969,281.50518798828125,286.3969116210937,284.2941589355469,285.3126220703125,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-1.0659499594112276e-06,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,281.8615417480469,281.4770812988281,286.3969116210937,284.2941589355469,285.3124389648437,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-9.89324348665832e-07,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,281.8615417480469,281.4770812988281,286.3969116210937,284.2941589355469,285.3124389648437,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-9.89324348665832e-07,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,2.558416803064012e-13,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,2.694138586268463e-13,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,1.989883003381335e-13,297.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,2.694136417864118e-13,298.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,1.2779829278164456e-12,287.4603576660156,294.1499938964844,281.8406066894531,281.4489440917969,286.3969116210937,284.2941589355469,285.312255859375,0.0,0.0,0.0,0.0,1.0,1.0,8.521185059645608e-13,-1.522247577263781e-17,-8.521032729240374e-13,-1.7503360956808156e-12,0.0,0.0,0.0,0.0,60.0,-9.186420015794284e-07,-0.0,-5.066788513209878e-25,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,2.558416803064012e-13,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,2.694138586268463e-13,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,1.989883003381335e-13,297.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,2.694136417864118e-13,298.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,1.2779829278164456e-12,287.4603576660156,294.1499938964844,281.8406066894531,281.4489440917969,286.3969116210937,284.2941589355469,285.312255859375,0.0,0.0,0.0,0.0,1.0,1.0,8.521185059645608e-13,-1.522247577263781e-17,-8.521032729240374e-13,-1.7503360956808156e-12,0.0,0.0,0.0,0.0,60.0,-9.186420015794284e-07,-0.0,-5.066788513209878e-25,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,-2.558416803064012e-13,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,-2.694138586268463e-13,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,-1.989883003381335e-13,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,-2.694136417864118e-13,298.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,-1.2779829278164456e-12,287.4603576660156,294.1499938964844,281.8197021484375,281.4208068847656,286.3969116210937,284.2941589355469,285.3121032714844,0.0,0.0,0.0,0.0,1.0,1.0,7.4080205945265e-13,1.5706020743317933e-17,-7.408177803841509e-13,1.6126466481636292e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.531743560524774e-07,-0.0,-5.066788513209878e-25,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,-2.558416803064012e-13,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,-2.694138586268463e-13,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,-1.989883003381335e-13,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,-2.694136417864118e-13,298.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,-1.2779829278164456e-12,287.4603576660156,294.1499938964844,281.8197021484375,281.4208068847656,286.3969116210937,284.2941589355469,285.3121032714844,0.0,0.0,0.0,0.0,1.0,1.0,7.4080205945265e-13,1.5706020743317933e-17,-7.408177803841509e-13,1.6126466481636292e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.531743560524774e-07,-0.0,-5.066788513209878e-25,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,281.7988586425781,281.3926696777344,286.3969116210937,284.2941589355469,285.3119201660156,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.5840889233472254e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-7.922382110336912e-07,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,281.7988586425781,281.3926696777344,286.3969116210937,284.2941589355469,285.3119201660156,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.5840889233472254e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-7.922382110336912e-07,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,298.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,281.7884826660156,281.37860107421875,286.3969116210937,284.2941589355469,285.3118591308594,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-7.636146506229124e-07,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,281.7781066894531,281.3645324707031,286.3969116210937,284.2941589355469,285.3117980957031,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-7.359018923125404e-07,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,298.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,281.7574462890625,281.3363952636719,286.3969116210937,284.2941589355469,285.3116455078125,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-6.83664381995186e-07,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,298.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,281.7574462890625,281.3363952636719,286.3969116210937,284.2941589355469,285.3116455078125,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-6.83664381995186e-07,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,2.558416803064012e-13,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,2.694138586268463e-13,298.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,1.989883003381335e-13,297.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,2.694136417864118e-13,298.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,1.2779829278164456e-12,287.4603576660156,294.1499938964844,281.73687744140625,281.3083190917969,286.3969116210937,284.2941589355469,285.3115234375,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.351158958750602e-07,-0.0,-5.066788513209878e-25,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,2.558416803064012e-13,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,2.694138586268463e-13,298.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,1.989883003381335e-13,297.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,2.694136417864118e-13,298.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,1.2779829278164456e-12,287.4603576660156,294.1499938964844,281.73687744140625,281.3083190917969,286.3969116210937,284.2941589355469,285.3115234375,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.351158958750602e-07,-0.0,-5.066788513209878e-25,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,298.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,281.7164001464844,281.2802734375,286.3969116210937,284.2941589355469,285.3114013671875,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-5.896642392144713e-07,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,298.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,281.7164001464844,281.2802734375,286.3969116210937,284.2941589355469,285.3114013671875,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-5.896642392144713e-07,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,298.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,281.69610595703125,281.25225830078125,286.3969116210937,284.2941589355469,285.3113098144531,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-5.477877493831329e-07,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,298.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,281.69610595703125,281.25225830078125,286.3969116210937,284.2941589355469,285.3113098144531,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-5.477877493831329e-07,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,2.558416803064012e-13,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,2.694138586268463e-13,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,1.989883003381335e-13,297.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,2.694136417864118e-13,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,1.2779829278164456e-12,287.4603576660156,294.1499938964844,281.6859741210937,281.23828125,286.3969116210937,284.2941589355469,285.3112487792969,0.0,0.0,0.0,0.0,1.0,1.0,3.451965276124458e-12,1.3664701946117734e-17,-3.4519791539122657e-12,4.26815093684807e-12,0.0,0.0,0.0,0.0,60.0,-5.346486773305514e-07,-0.0,-5.066788513209878e-25,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,-2.558416803064012e-13,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,-2.694138586268463e-13,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,-1.989883003381335e-13,297.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,-2.694136417864118e-13,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,-1.2779829278164456e-12,287.4603576660156,294.1499938964844,281.6759033203125,281.2243347167969,286.3969116210937,284.2941589355469,285.31121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.914701903971139e-12,-1.3799567954730217e-17,1.9147157817589466e-12,-2.724363486542037e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.135851210980036e-07,-0.0,-5.066788513209878e-25,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,-2.558416803064012e-13,298.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,-2.694138586268463e-13,298.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,-1.989883003381335e-13,297.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,-2.694136417864118e-13,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,-1.2779829278164456e-12,287.4603576660156,294.1499938964844,281.6558837890625,281.1964416503906,286.3969116210937,284.2941589355469,285.3111267089844,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-4.744411796764325e-07,-0.0,-5.066788513209878e-25,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,-2.558416803064012e-13,298.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,-2.694138586268463e-13,298.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,-1.989883003381335e-13,297.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,-2.694136417864118e-13,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,-1.2779829278164456e-12,287.4603576660156,294.1499938964844,281.6558837890625,281.1964416503906,286.3969116210937,284.2941589355469,285.3111267089844,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-4.744411796764325e-07,-0.0,-5.066788513209878e-25,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,2.558416803064012e-13,298.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,2.694138586268463e-13,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,1.989883003381335e-13,297.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,2.694136417864118e-13,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,1.2779829278164456e-12,287.4603576660156,294.1499938964844,281.63604736328125,281.16864013671875,286.3969116210937,284.2941589355469,285.31103515625,0.0,0.0,0.0,0.0,1.0,1.0,8.521185059645608e-13,-1.5222474118276585e-17,-8.521032729240374e-13,-1.7503360956808156e-12,0.0,0.0,0.0,0.0,60.0,-4.39805944552063e-07,-0.0,-5.066788513209878e-25,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,2.558416803064012e-13,298.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,2.694138586268463e-13,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,1.989883003381335e-13,297.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,2.694136417864118e-13,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,1.2779829278164456e-12,287.4603576660156,294.1499938964844,281.63604736328125,281.16864013671875,286.3969116210937,284.2941589355469,285.31103515625,0.0,0.0,0.0,0.0,1.0,1.0,8.521185059645608e-13,-1.5222474118276585e-17,-8.521032729240374e-13,-1.7503360956808156e-12,0.0,0.0,0.0,0.0,60.0,-4.39805944552063e-07,-0.0,-5.066788513209878e-25,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,2.558416803064012e-13,298.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,2.694138586268463e-13,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,1.989883003381335e-13,297.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,2.694136417864118e-13,298.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,1.2779829278164456e-12,287.4603576660156,294.1499938964844,281.61639404296875,281.14093017578125,286.3969116210937,284.2941589355469,285.3109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.8033876258635728e-12,-1.2562741860241941e-17,1.8034002026087737e-12,-6.087316848507607e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.088824425707571e-07,-0.0,-5.066788513209878e-25,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,2.558416803064012e-13,298.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,2.694138586268463e-13,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,1.989883003381335e-13,297.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,2.694136417864118e-13,298.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,1.2779829278164456e-12,287.4603576660156,294.1499938964844,281.61639404296875,281.14093017578125,286.3969116210937,284.2941589355469,285.3109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.8033876258635728e-12,-1.2562741860241941e-17,1.8034002026087737e-12,-6.087316848507607e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.088824425707571e-07,-0.0,-5.066788513209878e-25,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,-5.116833606128024e-13,297.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,-5.388277172536926e-13,298.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,-3.97976600676267e-13,297.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,-5.388272835728236e-13,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,-2.5559658556328912e-12,287.4603576660156,294.1499938964844,281.596923828125,281.1133117675781,286.3969116210937,284.2941589355469,285.3108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.970359205655248e-12,-1.4417981415564662e-17,1.9703735171239245e-12,-1.0428869139794685e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.797578926878488e-07,-0.0,-2.0267154052839512e-24,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,-5.116833606128024e-13,297.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,-5.388277172536926e-13,298.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,-3.97976600676267e-13,297.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,-5.388272835728236e-13,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,-2.5559658556328912e-12,287.4603576660156,294.1499938964844,281.596923828125,281.1133117675781,286.3969116210937,284.2941589355469,285.3108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.970359205655248e-12,-1.4417981415564662e-17,1.9703735171239245e-12,-1.0428869139794685e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.797578926878488e-07,-0.0,-2.0267154052839512e-24,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,281.5872497558594,281.0995178222656,286.3969116210937,284.2941589355469,285.3108215332031,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-3.6609509379559313e-07,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,-2.558416803064012e-13,297.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,-2.694138586268463e-13,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,-1.989883003381335e-13,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,-2.694136417864118e-13,298.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,-1.2779829278164456e-12,287.4603576660156,294.1499938964844,281.5776672363281,281.0857849121094,286.3969116210937,284.2941589355469,285.310791015625,0.0,0.0,0.0,0.0,1.0,1.0,6.851448661887586e-13,1.5087608936844714e-17,-6.851599365989558e-13,3.294123437566632e-12,0.0,0.0,0.0,0.0,60.0,-3.529787875322654e-07,-0.0,-5.066788513209878e-25,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
