time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12095220,298.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,-2.558416803064012e-13,297.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,-2.694138586268463e-13,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,-1.989883003381335e-13,297.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,-2.694136417864118e-13,298.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,-1.2779829278164456e-12,287.4603576660156,294.1499938964844,281.5586242675781,281.0583801269531,286.3969116210937,284.2941589355469,285.31072998046875,0.0,0.0,0.0,0.0,1.0,1.0,6.851448661887586e-13,1.5087608936844714e-17,-6.851599365989558e-13,3.294123437566632e-12,0.0,0.0,0.0,0.0,60.0,-3.279530460531533e-07,-0.0,-5.066788513209878e-25,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,-2.558416803064012e-13,297.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,-2.694138586268463e-13,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,-1.989883003381335e-13,297.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,-2.694136417864118e-13,298.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,-1.2779829278164456e-12,287.4603576660156,294.1499938964844,281.5586242675781,281.0583801269531,286.3969116210937,284.2941589355469,285.31072998046875,0.0,0.0,0.0,0.0,1.0,1.0,6.851448661887586e-13,1.5087608936844714e-17,-6.851599365989558e-13,3.294123437566632e-12,0.0,0.0,0.0,0.0,60.0,-3.279530460531533e-07,-0.0,-5.066788513209878e-25,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,-7.675250409192036e-13,297.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,-8.082415487754846e-13,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,-5.969649145669277e-13,297.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,-8.082409524642897e-13,298.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,-3.833948783449337e-12,287.4603576660156,294.1499938964844,281.53985595703125,281.0310974121094,286.3969116210937,284.2941589355469,285.3106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.026016507339357e-12,-1.5036394876399106e-17,2.026031469329337e-12,6.385897670033169e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.0463519351542345e-07,-0.0,-4.560109464673664e-24,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,-7.675250409192036e-13,297.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,-8.082415487754846e-13,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,-5.969649145669277e-13,297.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,-8.082409524642897e-13,298.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,-3.833948783449337e-12,287.4603576660156,294.1499938964844,281.53985595703125,281.0310974121094,286.3969116210937,284.2941589355469,285.3106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.026016507339357e-12,-1.5036394876399106e-17,2.026031469329337e-12,6.385897670033169e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.0463519351542345e-07,-0.0,-4.560109464673664e-24,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,-2.558416803064012e-13,297.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,-2.694138586268463e-13,298.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,-1.989883003381335e-13,297.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,-2.694136417864118e-13,298.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,-1.2779829278164456e-12,287.4603576660156,294.1499938964844,281.5213317871094,281.0039367675781,286.3969116210937,284.2941589355469,285.31060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.914701903971139e-12,-1.3799567954730217e-17,1.9147157817589466e-12,-2.724363486542037e-12,0.0,0.0,0.0,0.0,60.0,-2.833439793903381e-07,-0.0,-5.066788513209878e-25,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,-2.558416803064012e-13,297.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,-2.694138586268463e-13,298.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,-1.989883003381335e-13,297.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,-2.694136417864118e-13,298.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,-1.2779829278164456e-12,287.4603576660156,294.1499938964844,281.5213317871094,281.0039367675781,286.3969116210937,284.2941589355469,285.31060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.914701903971139e-12,-1.3799567954730217e-17,1.9147157817589466e-12,-2.724363486542037e-12,0.0,0.0,0.0,0.0,60.0,-2.833439793903381e-07,-0.0,-5.066788513209878e-25,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,281.5030517578125,280.9769287109375,286.3969116210937,284.2941589355469,285.3105773925781,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-2.631002473663102e-07,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,281.5030517578125,280.9769287109375,286.3969116210937,284.2941589355469,285.3105773925781,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-2.631002473663102e-07,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,-2.558416803064012e-13,297.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,-2.694138586268463e-13,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,-1.989883003381335e-13,297.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,-2.694136417864118e-13,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,-1.2779829278164456e-12,287.4603576660156,294.1499938964844,281.4940185546875,280.9634704589844,286.3969116210937,284.2941589355469,285.310546875,0.0,0.0,0.0,0.0,1.0,1.0,7.4080205945265e-13,1.570602239767916e-17,-7.408177803841509e-13,1.6126466481636292e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.538778289817856e-07,-0.0,-5.066788513209878e-25,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,-2.558416803064012e-13,297.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,-2.694138586268463e-13,298.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,-1.989883003381335e-13,297.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,-2.694136417864118e-13,298.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,-1.2779829278164456e-12,287.4603576660156,294.1499938964844,281.4850769042969,280.9500732421875,286.3969116210937,284.2941589355469,285.3105163574219,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-2.449059195441805e-07,-0.0,-5.066788513209878e-25,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,297.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,281.4673767089844,280.9233703613281,286.3969116210937,284.2941589355469,285.3104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.8590448191274644e-12,-1.3181155321076389e-17,1.8590580463939688e-12,-4.405840275945039e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.2737198435152095e-07,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,297.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,281.4673767089844,280.9233703613281,286.3969116210937,284.2941589355469,285.3104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.8590448191274644e-12,-1.3181155321076389e-17,1.8590580463939688e-12,-4.405840275945039e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.2737198435152095e-07,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,281.45001220703125,280.8968505859375,286.3969116210937,284.2941589355469,285.3104248046875,0.0,0.0,0.0,0.0,1.0,1.0,7.4080205945265e-13,1.570602239767916e-17,-7.408177803841509e-13,1.6126466481636292e-12,0.0,0.0,0.0,0.0,60.0,-2.1163697283554939e-07,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,281.45001220703125,280.8968505859375,286.3969116210937,284.2941589355469,285.3104248046875,0.0,0.0,0.0,0.0,1.0,1.0,7.4080205945265e-13,1.570602239767916e-17,-7.408177803841509e-13,1.6126466481636292e-12,0.0,0.0,0.0,0.0,60.0,-2.1163697283554939e-07,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,-2.558416803064012e-13,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,-2.694138586268463e-13,298.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,-1.989883003381335e-13,297.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,-2.694136417864118e-13,298.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,-1.2779829278164456e-12,287.4603576660156,294.1499938964844,281.4328308105469,280.87030029296875,286.3969116210937,284.2941589355469,285.3103942871094,0.0,0.0,0.0,0.0,1.0,1.0,6.851448661887586e-13,1.5087608936844714e-17,-6.851599365989558e-13,3.294123437566632e-12,0.0,0.0,0.0,0.0,60.0,-1.966078855275555e-07,-0.0,-5.066788513209878e-25,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,-2.558416803064012e-13,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,-2.694138586268463e-13,298.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,-1.989883003381335e-13,297.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,-2.694136417864118e-13,298.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,-1.2779829278164456e-12,287.4603576660156,294.1499938964844,281.4328308105469,280.87030029296875,286.3969116210937,284.2941589355469,285.3103942871094,0.0,0.0,0.0,0.0,1.0,1.0,6.851448661887586e-13,1.5087608936844714e-17,-6.851599365989558e-13,3.294123437566632e-12,0.0,0.0,0.0,0.0,60.0,-1.966078855275555e-07,-0.0,-5.066788513209878e-25,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,281.4157409667969,280.8435974121094,286.3969116210937,284.2941589355469,285.31036376953125,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-1.828539808457208e-07,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,281.4157409667969,280.8435974121094,286.3969116210937,284.2941589355469,285.31036376953125,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-1.828539808457208e-07,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,281.4072265625,280.8302001953125,286.3969116210937,284.2941589355469,285.3103332519531,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-1.762730619248032e-07,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,281.3987121582031,280.8167419433594,286.3969116210937,284.2941589355469,285.3103332519531,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-1.701247924756899e-07,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,-2.558416803064012e-13,297.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,-2.694138586268463e-13,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,-1.989883003381335e-13,297.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,-2.694136417864118e-13,298.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,-1.2779829278164456e-12,287.4603576660156,294.1499938964844,281.3817749023437,280.7897644042969,286.3969116210937,284.2941589355469,285.310302734375,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-1.5789657936693402e-07,-0.0,-5.066788513209878e-25,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,-2.558416803064012e-13,297.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,-2.694138586268463e-13,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,-1.989883003381335e-13,297.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,-2.694136417864118e-13,298.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,-1.2779829278164456e-12,287.4603576660156,294.1499938964844,281.3817749023437,280.7897644042969,286.3969116210937,284.2941589355469,285.310302734375,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-1.5789657936693402e-07,-0.0,-5.066788513209878e-25,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,2.558416803064012e-13,297.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,2.694138586268463e-13,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,1.989883003381335e-13,297.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,2.694136417864118e-13,298.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,1.2779829278164456e-12,287.4603576660156,294.1499938964844,281.36492919921875,280.7626647949219,286.3969116210937,284.2941589355469,285.3102722167969,0.0,0.0,0.0,0.0,1.0,1.0,8.521185059645608e-13,-1.522247577263781e-17,-8.521032729240374e-13,-1.7503360956808156e-12,0.0,0.0,0.0,0.0,60.0,-1.4698909467369958e-07,-0.0,-5.066788513209878e-25,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,2.558416803064012e-13,297.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,2.694138586268463e-13,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,1.989883003381335e-13,297.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,2.694136417864118e-13,298.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,1.2779829278164456e-12,287.4603576660156,294.1499938964844,281.36492919921875,280.7626647949219,286.3969116210937,284.2941589355469,285.3102722167969,0.0,0.0,0.0,0.0,1.0,1.0,8.521185059645608e-13,-1.522247577263781e-17,-8.521032729240374e-13,-1.7503360956808156e-12,0.0,0.0,0.0,0.0,60.0,-1.4698909467369958e-07,-0.0,-5.066788513209878e-25,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,2.558416803064012e-13,297.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,2.694138586268463e-13,298.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,1.989883003381335e-13,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,2.694136417864118e-13,298.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,1.2779829278164456e-12,287.4603576660156,294.1499938964844,281.3481140136719,280.7354431152344,286.3969116210937,284.2941589355469,285.31024169921875,0.0,0.0,0.0,0.0,1.0,1.0,7.4080205945265e-13,1.5706020743317933e-17,-7.408177803841509e-13,1.6126466481636292e-12,0.0,0.0,0.0,0.0,60.0,-1.367875341884428e-07,-0.0,-5.066788513209878e-25,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,2.558416803064012e-13,297.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,2.694138586268463e-13,298.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,1.989883003381335e-13,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,2.694136417864118e-13,298.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,1.2779829278164456e-12,287.4603576660156,294.1499938964844,281.3481140136719,280.7354431152344,286.3969116210937,284.2941589355469,285.31024169921875,0.0,0.0,0.0,0.0,1.0,1.0,7.4080205945265e-13,1.5706020743317933e-17,-7.408177803841509e-13,1.6126466481636292e-12,0.0,0.0,0.0,0.0,60.0,-1.367875341884428e-07,-0.0,-5.066788513209878e-25,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,-2.558416803064012e-13,297.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,-2.694138586268463e-13,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,-1.989883003381335e-13,297.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,-2.694136417864118e-13,298.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,-1.2779829278164456e-12,287.4603576660156,294.1499938964844,281.33135986328125,280.7081298828125,286.3969116210937,284.2941589355469,285.3102111816406,0.0,0.0,0.0,0.0,1.0,1.0,6.851448661887586e-13,1.5087608936844714e-17,-6.851599365989558e-13,3.294123437566632e-12,0.0,0.0,0.0,0.0,60.0,-1.2685922001764993e-07,-0.0,-5.066788513209878e-25,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,-2.558416803064012e-13,297.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,-2.694138586268463e-13,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,-1.989883003381335e-13,297.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,-2.694136417864118e-13,298.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,-1.2779829278164456e-12,287.4603576660156,294.1499938964844,281.33135986328125,280.7081298828125,286.3969116210937,284.2941589355469,285.3102111816406,0.0,0.0,0.0,0.0,1.0,1.0,6.851448661887586e-13,1.5087608936844714e-17,-6.851599365989558e-13,3.294123437566632e-12,0.0,0.0,0.0,0.0,60.0,-1.2685922001764993e-07,-0.0,-5.066788513209878e-25,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,-2.558416803064012e-13,297.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,-2.694138586268463e-13,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,-1.989883003381335e-13,297.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,-2.694136417864118e-13,298.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,-1.2779829278164456e-12,287.4603576660156,294.1499938964844,281.3230285644531,280.6944580078125,286.3969116210937,284.2941589355469,285.3102111816406,0.0,0.0,0.0,0.0,1.0,1.0,6.851448661887586e-13,1.508760728248349e-17,-6.851599365989558e-13,3.294123437566632e-12,0.0,0.0,0.0,0.0,60.0,-1.2221386214150698e-07,-0.0,-5.066788513209878e-25,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,281.3146667480469,280.6807556152344,286.3969116210937,284.2941589355469,285.3101806640625,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.5840889233472254e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-1.1800116084259578e-07,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,281.29803466796875,280.6533203125,286.3969116210937,284.2941589355469,285.3101806640625,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.5840889233472254e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-1.0943913508754124e-07,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,281.29803466796875,280.6533203125,286.3969116210937,284.2941589355469,285.3101806640625,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.5840889233472254e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-1.0943913508754124e-07,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,281.28143310546875,280.6258544921875,286.3969116210937,284.2941589355469,285.3101501464844,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.5840889233472254e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-1.02015668801414e-07,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,281.28143310546875,280.6258544921875,286.3969116210937,284.2941589355469,285.3101501464844,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.5840889233472254e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-1.02015668801414e-07,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,281.2648620605469,280.5983581542969,286.3969116210937,284.2941589355469,285.31011962890625,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.5840889233472254e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-9.50020933032647e-08,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,281.2648620605469,280.5983581542969,286.3969116210937,284.2941589355469,285.31011962890625,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.5840889233472254e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-9.50020933032647e-08,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,281.24835205078125,280.57086181640625,286.3969116210937,284.2941589355469,285.31011962890625,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.5840889233472254e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-8.801129069979653e-08,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,281.24835205078125,280.57086181640625,286.3969116210937,284.2941589355469,285.31011962890625,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.5840889233472254e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-8.801129069979653e-08,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,281.2400817871094,280.5570983886719,286.3969116210937,284.2941589355469,285.3100891113281,0.0,0.0,0.0,0.0,1.0,1.0,7.4080205945265e-13,1.5706020743317933e-17,-7.408177803841509e-13,1.6126466481636292e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.509655202715295e-08,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,2.558416803064012e-13,297.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,2.694138586268463e-13,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,1.989883003381335e-13,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,2.694136417864118e-13,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,1.2779829278164456e-12,287.4603576660156,294.1499938964844,281.2318420410156,280.5433654785156,286.3969116210937,284.2941589355469,285.3100891113281,0.0,0.0,0.0,0.0,1.0,1.0,8.521185059645608e-13,-1.522247577263781e-17,-8.521032729240374e-13,-1.7503360956808156e-12,0.0,0.0,0.0,0.0,60.0,-8.220459335461784e-08,-0.0,-5.066788513209878e-25,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
