time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12097620,297.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,-2.558416803064012e-13,297.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,-2.694138586268463e-13,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,-1.989883003381335e-13,297.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,-2.694136417864118e-13,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,-1.2779829278164456e-12,287.4603576660156,294.1499938964844,281.2153625488281,280.515869140625,286.3969116210937,284.2941589355469,285.3100891113281,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-7.626126574677984e-08,-0.0,-5.066788513209878e-25,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,-2.558416803064012e-13,297.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,-2.694138586268463e-13,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,-1.989883003381335e-13,297.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,-2.694136417864118e-13,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,-1.2779829278164456e-12,287.4603576660156,294.1499938964844,281.2153625488281,280.515869140625,286.3969116210937,284.2941589355469,285.3100891113281,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-7.626126574677984e-08,-0.0,-5.066788513209878e-25,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,281.1988830566406,280.4884338378906,286.3969116210937,284.2941589355469,285.31005859375,0.0,0.0,0.0,0.0,1.0,1.0,7.4080205945265e-13,1.5706020743317933e-17,-7.408177803841509e-13,1.6126466481636292e-12,0.0,0.0,0.0,0.0,60.0,-7.072782892691978e-08,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,281.1988830566406,280.4884338378906,286.3969116210937,284.2941589355469,285.31005859375,0.0,0.0,0.0,0.0,1.0,1.0,7.4080205945265e-13,1.5706020743317933e-17,-7.408177803841509e-13,1.6126466481636292e-12,0.0,0.0,0.0,0.0,60.0,-7.072782892691978e-08,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,281.1824035644531,280.4610595703125,286.3969116210937,284.2941589355469,285.31005859375,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.5840889233472254e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-6.564981447354512e-08,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,281.1824035644531,280.4610595703125,286.3969116210937,284.2941589355469,285.31005859375,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.5840889233472254e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-6.564981447354512e-08,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,281.1659545898437,280.4337463378906,286.3969116210937,284.2941589355469,285.3100280761719,0.0,0.0,0.0,0.0,1.0,1.0,7.4080205945265e-13,1.5706020743317933e-17,-7.408177803841509e-13,1.6126466481636292e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.148265896399607e-08,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,281.1659545898437,280.4337463378906,286.3969116210937,284.2941589355469,285.3100280761719,0.0,0.0,0.0,0.0,1.0,1.0,7.4080205945265e-13,1.5706020743317933e-17,-7.408177803841509e-13,1.6126466481636292e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.148265896399607e-08,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,281.1577453613281,280.4201354980469,286.3969116210937,284.2941589355469,285.3100280761719,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-5.931937963055135e-08,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,-2.558416803064012e-13,297.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,-2.694138586268463e-13,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,-1.989883003381335e-13,297.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,-2.694136417864118e-13,298.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,-1.2779829278164456e-12,287.4603576660156,294.1499938964844,281.1495056152344,280.4065246582031,286.3969116210937,284.2941589355469,285.3100280761719,0.0,0.0,0.0,0.0,1.0,1.0,6.851448661887586e-13,1.5087608936844714e-17,-6.851599365989558e-13,3.294123437566632e-12,0.0,0.0,0.0,0.0,60.0,-5.843129713412056e-08,-0.0,-5.066788513209878e-25,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,281.133056640625,280.37939453125,286.3969116210937,284.2941589355469,285.3100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.8590448191274644e-12,-1.3181155321076389e-17,1.8590580463939688e-12,-4.405840275945039e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.3831485047339824e-08,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,281.133056640625,280.37939453125,286.3969116210937,284.2941589355469,285.3100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.8590448191274644e-12,-1.3181155321076389e-17,1.8590580463939688e-12,-4.405840275945039e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.3831485047339824e-08,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,281.1165771484375,280.3523864746094,286.3969116210937,284.2941589355469,285.3099975585937,0.0,0.0,0.0,0.0,1.0,1.0,7.4080205945265e-13,1.5706020743317933e-17,-7.408177803841509e-13,1.6126466481636292e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.9960352299649464e-08,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,281.1165771484375,280.3523864746094,286.3969116210937,284.2941589355469,285.3099975585937,0.0,0.0,0.0,0.0,1.0,1.0,7.4080205945265e-13,1.5706020743317933e-17,-7.408177803841509e-13,1.6126466481636292e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.9960352299649464e-08,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,-2.558416803064012e-13,297.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,-2.694138586268463e-13,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,-1.989883003381335e-13,297.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,-2.694136417864118e-13,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,-1.2779829278164456e-12,287.4603576660156,294.1499938964844,281.1000671386719,280.3255310058594,286.3969116210937,284.2941589355469,285.3099975585937,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-4.611199599935389e-08,-0.0,-5.066788513209878e-25,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,-2.558416803064012e-13,297.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,-2.694138586268463e-13,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,-1.989883003381335e-13,297.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,-2.694136417864118e-13,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,-1.2779829278164456e-12,287.4603576660156,294.1499938964844,281.1000671386719,280.3255310058594,286.3969116210937,284.2941589355469,285.3099975585937,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-4.611199599935389e-08,-0.0,-5.066788513209878e-25,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,281.08355712890625,280.2987976074219,286.3969116210937,284.2941589355469,285.3099975585937,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-4.253689311894959e-08,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,281.08355712890625,280.2987976074219,286.3969116210937,284.2941589355469,285.3099975585937,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-4.253689311894959e-08,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,281.0752868652344,280.2854919433594,286.3969116210937,284.2941589355469,285.3099975585937,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-4.096566996736328e-08,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,281.0670166015625,280.2722473144531,286.3969116210937,284.2941589355469,285.3099975585937,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-3.948553128907406e-08,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,281.0504455566406,280.2458801269531,286.3969116210937,284.2941589355469,285.3099670410156,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-3.69579105097273e-08,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,281.0504455566406,280.2458801269531,286.3969116210937,284.2941589355469,285.3099670410156,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-3.69579105097273e-08,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,-2.558416803064012e-13,297.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,-2.694138586268463e-13,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,-1.989883003381335e-13,297.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,-2.694136417864118e-13,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,-1.2779829278164456e-12,287.4603576660156,294.1499938964844,281.0338439941406,280.2196960449219,286.3969116210937,284.2941589355469,285.3099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.914701903971139e-12,-1.3799567954730217e-17,1.9147157817589466e-12,-2.724363486542037e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.41570327577756e-08,-0.0,-5.066788513209878e-25,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,-2.558416803064012e-13,297.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,-2.694138586268463e-13,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,-1.989883003381335e-13,297.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,-2.694136417864118e-13,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,-1.2779829278164456e-12,287.4603576660156,294.1499938964844,281.0338439941406,280.2196960449219,286.3969116210937,284.2941589355469,285.3099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.914701903971139e-12,-1.3799567954730217e-17,1.9147157817589466e-12,-2.724363486542037e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.41570327577756e-08,-0.0,-5.066788513209878e-25,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,2.558416803064012e-13,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,2.694138586268463e-13,298.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,1.989883003381335e-13,297.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,2.694136417864118e-13,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,1.2779829278164456e-12,287.4603576660156,294.1499938964844,281.0171813964844,280.1937255859375,286.3969116210937,284.2941589355469,285.3099670410156,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.1925441845714886e-08,-0.0,-5.066788513209878e-25,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,2.558416803064012e-13,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,2.694138586268463e-13,298.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,1.989883003381335e-13,297.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,2.694136417864118e-13,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,1.2779829278164456e-12,287.4603576660156,294.1499938964844,281.0171813964844,280.1937255859375,286.3969116210937,284.2941589355469,285.3099670410156,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.1925441845714886e-08,-0.0,-5.066788513209878e-25,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,281.00048828125,280.1679992675781,286.3969116210937,284.2941589355469,285.3099670410156,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-2.9739389617589044e-08,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,281.00048828125,280.1679992675781,286.3969116210937,284.2941589355469,285.3099670410156,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-2.9739389617589044e-08,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,-2.558416803064012e-13,297.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,-2.694138586268463e-13,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,-1.989883003381335e-13,297.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,-2.694136417864118e-13,298.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,-1.2779829278164456e-12,287.4603576660156,294.1499938964844,280.9920959472656,280.1552429199219,286.3969116210937,284.2941589355469,285.3099670410156,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-2.8532507911904762e-08,-0.0,-5.066788513209878e-25,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,280.98370361328125,280.1425170898437,286.3969116210937,284.2941589355469,285.3099670410156,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.7598883178825417e-08,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,-2.558416803064012e-13,297.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,-2.694138586268463e-13,298.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,-1.989883003381335e-13,297.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,-2.694136417864118e-13,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,-1.2779829278164456e-12,287.4603576660156,294.1499938964844,280.9668884277344,280.1172790527344,286.3969116210937,284.2941589355469,285.3099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.914701903971139e-12,-1.379956878191083e-17,1.9147157817589466e-12,-2.724363486542037e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.591380265926092e-08,-0.0,-5.066788513209878e-25,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,-2.558416803064012e-13,297.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,-2.694138586268463e-13,298.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,-1.989883003381335e-13,297.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,-2.694136417864118e-13,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,-1.2779829278164456e-12,287.4603576660156,294.1499938964844,280.9668884277344,280.1172790527344,286.3969116210937,284.2941589355469,285.3099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.914701903971139e-12,-1.379956878191083e-17,1.9147157817589466e-12,-2.724363486542037e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.591380265926092e-08,-0.0,-5.066788513209878e-25,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,-2.558416803064012e-13,297.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,-2.694138586268463e-13,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,-1.989883003381335e-13,297.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,-2.694136417864118e-13,298.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,-1.2779829278164456e-12,287.4603576660156,294.1499938964844,280.95001220703125,280.0923156738281,286.3969116210937,284.2941589355469,285.3099365234375,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-2.3932694048767192e-08,-0.0,-5.066788513209878e-25,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,-2.558416803064012e-13,297.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,-2.694138586268463e-13,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,-1.989883003381335e-13,297.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,-2.694136417864118e-13,298.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,-1.2779829278164456e-12,287.4603576660156,294.1499938964844,280.95001220703125,280.0923156738281,286.3969116210937,284.2941589355469,285.3099365234375,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-2.3932694048767192e-08,-0.0,-5.066788513209878e-25,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,2.558416803064012e-13,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,2.694138586268463e-13,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,1.989883003381335e-13,297.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,2.694136417864118e-13,298.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,1.2779829278164456e-12,287.4603576660156,294.1499938964844,280.9326477050781,280.06756591796875,286.3969116210937,284.2941589355469,285.3099365234375,0.0,0.0,0.0,0.0,1.0,1.0,8.521185059645608e-13,-1.522247577263781e-17,-8.521032729240374e-13,-1.7503360956808156e-12,0.0,0.0,0.0,0.0,60.0,-2.1951587214630308e-08,-0.0,-5.066788513209878e-25,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,2.558416803064012e-13,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,2.694138586268463e-13,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,1.989883003381335e-13,297.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,2.694136417864118e-13,298.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,1.2779829278164456e-12,287.4603576660156,294.1499938964844,280.9326477050781,280.06756591796875,286.3969116210937,284.2941589355469,285.3099365234375,0.0,0.0,0.0,0.0,1.0,1.0,8.521185059645608e-13,-1.522247577263781e-17,-8.521032729240374e-13,-1.7503360956808156e-12,0.0,0.0,0.0,0.0,60.0,-2.1951587214630308e-08,-0.0,-5.066788513209878e-25,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,280.9145202636719,280.0428771972656,286.3969116210937,284.2941589355469,285.3099365234375,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-2.0312048931714344e-08,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,280.9145202636719,280.0428771972656,286.3969116210937,284.2941589355469,285.3099365234375,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-2.0312048931714344e-08,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,280.9051818847656,280.0306091308594,286.3969116210937,284.2941589355469,285.3099365234375,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-1.9719994526212762e-08,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,280.89569091796875,280.0183410644531,286.3969116210937,284.2941589355469,285.3099365234375,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-1.894576762140332e-08,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,280.87615966796875,279.99395751953125,286.3969116210937,284.2941589355469,285.3099365234375,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-1.7716114797394766e-08,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
