time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12100080,297.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,280.87615966796875,279.99395751953125,286.3969116210937,284.2941589355469,285.3099365234375,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-1.7716114797394766e-08,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,280.8560485839844,279.96978759765625,286.3969116210937,284.2941589355469,285.3099365234375,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-1.6486461973386213e-08,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,280.8560485839844,279.96978759765625,286.3969116210937,284.2941589355469,285.3099365234375,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-1.6486461973386213e-08,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,280.8354187011719,279.94580078125,286.3969116210937,284.2941589355469,285.3099365234375,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-1.514295178139946e-08,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,280.8354187011719,279.94580078125,286.3969116210937,284.2941589355469,285.3099365234375,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-1.514295178139946e-08,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,280.8143005371094,279.92205810546875,286.3969116210937,284.2941589355469,285.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-1.4186554153639008e-08,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,280.8143005371094,279.92205810546875,286.3969116210937,284.2941589355469,285.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-1.4186554153639008e-08,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,280.8036193847656,279.9103088378906,286.3969116210937,284.2941589355469,285.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-1.3594498859959005e-08,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,-2.558416803064012e-13,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,-2.694138586268463e-13,298.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,-1.989883003381335e-13,297.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,-2.694136417864118e-13,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,-1.2779829278164456e-12,287.4603576660156,294.1499938964844,280.7928161621094,279.89862060546875,286.3969116210937,284.2941589355469,285.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,6.851448661887586e-13,1.5087608936844714e-17,-6.851599365989558e-13,3.294123437566632e-12,0.0,0.0,0.0,0.0,60.0,-1.3093528927754504e-08,-0.0,-5.066788513209878e-25,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,280.7709655761719,279.8754577636719,286.3969116210937,284.2941589355469,285.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-1.2433160279101685e-08,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,280.7709655761719,279.8754577636719,286.3969116210937,284.2941589355469,285.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-1.2433160279101685e-08,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,280.7488708496094,279.8526611328125,286.3969116210937,284.2941589355469,285.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-1.1545076894492468e-08,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,280.7488708496094,279.8526611328125,286.3969116210937,284.2941589355469,285.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-1.1545076894492468e-08,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,280.7265319824219,279.8302001953125,286.3969116210937,284.2941589355469,285.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-1.0656994398061672e-08,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,280.7265319824219,279.8302001953125,286.3969116210937,284.2941589355469,285.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-1.0656994398061672e-08,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,280.7041015625,279.8081359863281,286.3969116210937,284.2941589355469,285.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.5840889233472254e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-9.928310618079196e-09,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,280.7041015625,279.8081359863281,286.3969116210937,284.2941589355469,285.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.5840889233472254e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-9.928310618079196e-09,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,280.6928405761719,279.7972717285156,286.3969116210937,284.2941589355469,285.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.5840889233472254e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-9.450112692377388e-09,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,-2.558416803064012e-13,297.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,-2.694138586268463e-13,298.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,-1.989883003381335e-13,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,-2.694136417864118e-13,298.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,-1.2779829278164456e-12,287.4603576660156,294.1499938964844,280.6815490722656,279.7864990234375,286.3969116210937,284.2941589355469,285.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,6.851448661887586e-13,1.5087608936844714e-17,-6.851599365989558e-13,3.294123437566632e-12,0.0,0.0,0.0,0.0,60.0,-9.017457003324124e-09,-0.0,-5.066788513209878e-25,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,-2.558416803064012e-13,297.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,-2.694138586268463e-13,298.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,-1.989883003381335e-13,297.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,-2.694136417864118e-13,298.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,-1.2779829278164456e-12,287.4603576660156,294.1499938964844,280.6590270996094,279.76531982421875,286.3969116210937,284.2941589355469,285.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.914701903971139e-12,-1.379956878191083e-17,1.9147157817589466e-12,-2.724363486542037e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.220458980190415e-09,-0.0,-5.066788513209878e-25,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,-2.558416803064012e-13,297.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,-2.694138586268463e-13,298.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,-1.989883003381335e-13,297.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,-2.694136417864118e-13,298.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,-1.2779829278164456e-12,287.4603576660156,294.1499938964844,280.6590270996094,279.76531982421875,286.3969116210937,284.2941589355469,285.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.914701903971139e-12,-1.379956878191083e-17,1.9147157817589466e-12,-2.724363486542037e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.220458980190415e-09,-0.0,-5.066788513209878e-25,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,280.63653564453125,279.7445983886719,286.3969116210937,284.2941589355469,285.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,7.4080205945265e-13,1.5706020743317933e-17,-7.408177803841509e-13,1.6126466481636292e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.015517138915131e-09,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,280.63653564453125,279.7445983886719,286.3969116210937,284.2941589355469,285.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,7.4080205945265e-13,1.5706020743317933e-17,-7.408177803841509e-13,1.6126466481636292e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.015517138915131e-09,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,280.6141662597656,279.7243957519531,286.3969116210937,284.2941589355469,285.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,7.4080205945265e-13,1.5706020743317933e-17,-7.408177803841509e-13,1.6126466481636292e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.696717929661645e-09,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,280.6141662597656,279.7243957519531,286.3969116210937,284.2941589355469,285.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,7.4080205945265e-13,1.5706020743317933e-17,-7.408177803841509e-13,1.6126466481636292e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.696717929661645e-09,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,280.59197998046875,279.7047119140625,286.3969116210937,284.2941589355469,285.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,7.4080205945265e-13,1.5706020743317933e-17,-7.408177803841509e-13,1.6126466481636292e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.195748441546357e-09,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,280.59197998046875,279.7047119140625,286.3969116210937,284.2941589355469,285.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,7.4080205945265e-13,1.5706020743317933e-17,-7.408177803841509e-13,1.6126466481636292e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.195748441546357e-09,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,297.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,280.5809936523437,279.6950988769531,286.3969116210937,284.2941589355469,285.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-6.945263475444108e-09,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,2.558416803064012e-13,297.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,2.694138586268463e-13,298.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,1.989883003381335e-13,297.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,2.694136417864118e-13,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,1.2779829278164456e-12,287.4603576660156,294.1499938964844,280.570068359375,279.68560791015625,286.3969116210937,284.2941589355469,285.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,3.451965276124458e-12,1.3664701946117734e-17,-3.4519791539122657e-12,4.26815093684807e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.1289787835266908e-05,-0.0,-5.066788513209878e-25,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,280.5484313964844,279.6671142578125,286.3969116210937,284.2941589355469,285.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-5.0343824113952e-06,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,280.5484313964844,279.6671142578125,286.3969116210937,284.2941589355469,285.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-5.0343824113952e-06,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,280.5272216796875,279.64923095703125,286.3969116210937,284.2941589355469,285.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-1.930418875417672e-06,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,280.5272216796875,279.64923095703125,286.3969116210937,284.2941589355469,285.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-1.930418875417672e-06,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,280.50640869140625,279.6319885253906,286.3969116210937,284.2941589355469,285.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-7.127661660888407e-07,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,280.50640869140625,279.6319885253906,286.3969116210937,284.2941589355469,285.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-7.127661660888407e-07,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,280.48614501953125,279.6154479980469,286.3969116210937,284.2941589355469,285.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-2.615290100038692e-07,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,280.48614501953125,279.6154479980469,286.3969116210937,284.2941589355469,285.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-2.615290100038692e-07,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,297.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,280.4761962890625,279.6074523925781,286.3969116210937,284.2941589355469,285.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-1.7911948191340349e-07,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,-2.558416803064012e-13,297.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,-2.694138586268463e-13,298.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,-1.989883003381335e-13,297.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,-2.694136417864118e-13,297.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,-1.2779829278164456e-12,287.4603576660156,294.1499938964844,280.4664306640625,279.5996398925781,286.3969116210937,284.2941589355469,285.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-1.2476425581553485e-07,-0.0,-5.066788513209878e-25,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,-2.558416803064012e-13,297.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,-2.694138586268463e-13,298.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,-1.989883003381335e-13,297.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,-2.694136417864118e-13,297.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,-1.2779829278164456e-12,287.4603576660156,294.1499938964844,280.4473571777344,279.5845642089844,286.3969116210937,284.2941589355469,285.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,6.851448661887586e-13,1.5087608936844714e-17,-6.851599365989558e-13,3.294123437566632e-12,0.0,0.0,0.0,0.0,60.0,-4.645356455057481e-08,-0.0,-5.066788513209878e-25,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,-2.558416803064012e-13,297.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,-2.694138586268463e-13,298.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,-1.989883003381335e-13,297.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,-2.694136417864118e-13,297.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,-1.2779829278164456e-12,287.4603576660156,294.1499938964844,280.4473571777344,279.5845642089844,286.3969116210937,284.2941589355469,285.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,6.851448661887586e-13,1.5087608936844714e-17,-6.851599365989558e-13,3.294123437566632e-12,0.0,0.0,0.0,0.0,60.0,-4.645356455057481e-08,-0.0,-5.066788513209878e-25,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
