time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12102540,297.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,297.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,280.4289855957031,279.5702514648437,286.3969116210937,284.2941589355469,285.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-1.9014080976376132e-08,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,297.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,280.4289855957031,279.5702514648437,286.3969116210937,284.2941589355469,285.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-1.9014080976376132e-08,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,297.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,280.4114074707031,279.5567626953125,286.3969116210937,284.2941589355469,285.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.5840889233472254e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-8.880828517021655e-09,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,297.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,280.4114074707031,279.5567626953125,286.3969116210937,284.2941589355469,285.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.5840889233472254e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-8.880828517021655e-09,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,297.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,280.3946228027344,279.5440979003906,286.3969116210937,284.2941589355469,285.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-5.123554913666339e-09,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,297.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,280.3946228027344,279.5440979003906,286.3969116210937,284.2941589355469,285.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-5.123554913666339e-09,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,297.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,280.3865966796875,279.5381164550781,286.3969116210937,284.2941589355469,285.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-4.2582435355598144e-09,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,-2.558416803064012e-13,297.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,-2.694138586268463e-13,298.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,-1.989883003381335e-13,297.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,-2.694136417864118e-13,297.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,-1.2779829278164456e-12,287.4603576660156,294.1499938964844,280.3787536621094,279.5323181152344,286.3969116210937,284.2941589355469,285.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,6.851448661887586e-13,1.5087608936844714e-17,-6.851599365989558e-13,3.294123437566632e-12,0.0,0.0,0.0,0.0,60.0,-3.6661882418798086e-09,-0.0,-5.066788513209878e-25,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,280.3638610839844,279.5214233398437,286.3969116210937,284.2941589355469,285.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,7.4080205945265e-13,1.570602239767916e-17,-7.408177803841509e-13,1.6126466481636292e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.3246179143020527e-09,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,280.3638610839844,279.5214233398437,286.3969116210937,284.2941589355469,285.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,7.4080205945265e-13,1.570602239767916e-17,-7.408177803841509e-13,1.6126466481636292e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.3246179143020527e-09,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,297.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,280.3500061035156,279.511474609375,286.3969116210937,284.2941589355469,285.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-2.5048489948886754e-09,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0,297.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0,298.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0,297.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0,297.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0,287.4603576660156,294.1499938964844,280.3500061035156,279.511474609375,286.3969116210937,284.2941589355469,285.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,7.964613127006692e-13,-1.584088757911103e-17,-7.964454833489509e-13,-6.88594418030847e-14,0.0,0.0,0.0,0.0,60.0,-2.5048489948886754e-09,-0.0,-0.0,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,6.957614484548458e-09,297.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,7.326709905441929e-09,298.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,5.411486814210775e-09,297.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,7.326704132282202e-09,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,3.475474485981067e-08,287.4603576660156,294.1499938964844,280.33856201171875,279.504638671875,286.3969116210937,284.2941589355469,285.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.413493108288095e-08,9.274133246301233e-14,7.413483871232529e-08,-1.696401028539185e-07,0.0,0.0,0.0,-4.175817593932152e-07,60.0,-0.0001605096185812,-0.0,-3.747234848077009e-16,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,6.957614484548458e-09,297.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,7.326709905441929e-09,298.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,5.411486814210775e-09,297.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,7.326704132282202e-09,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,3.475474485981067e-08,287.4603576660156,294.1499938964844,280.33856201171875,279.504638671875,286.3969116210937,284.2941589355469,285.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.413493108288095e-08,9.274133246301233e-14,7.413483871232529e-08,-1.696401028539185e-07,0.0,0.0,0.0,-4.175817593932152e-07,60.0,-0.0001605096185812,-0.0,-3.747234848077009e-16,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48895263671875,0.0,0.0,1.1446893921629453e-07,297.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893493652344,0.0,0.0,1.2054141507178429e-07,298.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911499023437,0.0,0.0,8.903154480321973e-08,297.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880065917969,0.0,0.0,1.2054131559580128e-07,297.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888610839844,0.0,0.0,5.717964199902781e-07,287.46026611328125,294.1499938964844,280.3308410644531,279.5028381347656,286.3969421386719,284.29412841796875,285.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2196546776976902e-06,1.5255104037631417e-12,1.219653086081962e-06,-2.7908968149859e-06,0.0,0.0,0.0,-6.869973731227219e-06,60.0,-0.0018885822501033,-0.0,-1.0142978308386869e-13,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48895263671875,0.0,0.0,1.1446893921629453e-07,297.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893493652344,0.0,0.0,1.2054141507178429e-07,298.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911499023437,0.0,0.0,8.903154480321973e-08,297.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880065917969,0.0,0.0,1.2054131559580128e-07,297.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888610839844,0.0,0.0,5.717964199902781e-07,287.46026611328125,294.1499938964844,280.3308410644531,279.5028381347656,286.3969421386719,284.29412841796875,285.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2196546776976902e-06,1.5255104037631417e-12,1.219653086081962e-06,-2.7908968149859e-06,0.0,0.0,0.0,-6.869973731227219e-06,60.0,-0.0018885822501033,-0.0,-1.0142978308386869e-13,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48895263671875,0.0,0.0,2.5051403440556896e-07,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893493652344,0.0,0.0,2.63803570987875e-07,298.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911499023437,0.0,0.0,1.9484457425278379e-07,297.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880065917969,0.0,0.0,2.63803372035909e-07,297.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888610839844,0.0,0.0,1.2513702358774026e-06,287.46026611328125,294.1499938964844,280.32830810546875,279.5037536621094,286.3969116210937,284.29412841796875,285.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.669229388629901e-06,3.3385722571915855e-12,2.6692259780247696e-06,-6.107895387685858e-06,0.0,0.0,0.0,-1.5035024262033405e-05,60.0,-0.0054325289092957,-0.0,-4.857964074414522e-13,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48895263671875,0.0,0.0,4.773734758600767e-07,297.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893493652344,0.0,0.0,5.026976737099176e-07,298.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911499023437,0.0,0.0,3.7129109387024073e-07,297.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880065917969,0.0,0.0,5.026972758059856e-07,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888610839844,0.0,0.0,2.38458073908987e-06,287.4602966308594,294.1499938964844,280.32666015625,279.505859375,286.3969116210937,284.29412841796875,285.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.086431428935612e-06,6.361868063603504e-12,5.086425062472699e-06,-1.1639077456493396e-05,0.0,0.0,0.0,-2.865042188204825e-05,60.0,-0.0112460311502218,-0.0,-1.7640330385662597e-12,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889831542969,0.0,0.0,1.3721572713620844e-06,297.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893798828125,0.0,0.0,1.4449489071921562e-06,298.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911804199219,0.0,0.0,1.0672351891116705e-06,297.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.488037109375,0.0,0.0,1.444947770323779e-06,297.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,6.854213552287547e-06,287.4603271484375,294.1499938964844,280.3258361816406,279.51336669921875,286.3968811035156,284.294189453125,285.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4620441106671931e-05,1.8286571909498228e-11,1.4620422916777898e-05,-3.345533332321793e-05,0.0,0.0,0.0,-8.235280984081328e-05,60.0,-0.034690748900175,-0.0,-1.45746435753491e-11,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889831542969,0.0,0.0,1.3721572713620844e-06,297.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893798828125,0.0,0.0,1.4449489071921562e-06,298.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911804199219,0.0,0.0,1.0672351891116705e-06,297.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.488037109375,0.0,0.0,1.444947770323779e-06,297.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,6.854213552287547e-06,287.4603271484375,294.1499938964844,280.3258361816406,279.51336669921875,286.3968811035156,284.294189453125,285.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4620441106671931e-05,1.8286571909498228e-11,1.4620422916777898e-05,-3.345533332321793e-05,0.0,0.0,0.0,-8.235280984081328e-05,60.0,-0.034690748900175,-0.0,-1.45746435753491e-11,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48907470703125,0.0,0.0,3.0981004783825483e-06,297.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894714355469,0.0,0.0,3.2624518553348025e-06,298.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49127197265625,0.0,0.0,2.409637772871065e-06,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881286621094,0.0,0.0,3.2624493542243727e-06,297.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889831542969,0.0,0.0,1.5475663531105965e-05,287.4604797363281,294.1499938964844,280.3282165527344,279.525146484375,286.3967590332031,284.2944030761719,285.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.301056494819932e-05,4.128812569614837e-11,3.301052493043244e-05,-7.553663454018533e-05,0.0,0.0,0.0,-0.0001859391923062,60.0,-0.0817364230751991,-0.0,-7.429869219865992e-11,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48907470703125,0.0,0.0,3.0981004783825483e-06,297.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894714355469,0.0,0.0,3.2624518553348025e-06,298.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49127197265625,0.0,0.0,2.409637772871065e-06,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881286621094,0.0,0.0,3.2624493542243727e-06,297.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889831542969,0.0,0.0,1.5475663531105965e-05,287.4604797363281,294.1499938964844,280.3282165527344,279.525146484375,286.3967590332031,284.2944030761719,285.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.301056494819932e-05,4.128812569614837e-11,3.301052493043244e-05,-7.553663454018533e-05,0.0,0.0,0.0,-0.0001859391923062,60.0,-0.0817364230751991,-0.0,-7.429869219865992e-11,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892578125,0.0,0.0,5.9142553254787344e-06,297.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896545410156,0.0,0.0,6.228001439012587e-06,298.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,4.599984094966203e-06,297.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4883117675781,0.0,0.0,6.227996436791727e-06,297.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891662597656,0.0,0.0,2.954294723167549e-05,287.4607849121094,294.1499938964844,280.3336486816406,279.5408935546875,286.3963317871094,284.2950134277344,285.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.301716348389164e-05,7.881892361005781e-11,6.301708344835788e-05,-0.0001441992935724,0.0,0.0,0.0,-0.0003549578250385,60.0,-0.1623930186033249,-0.0,-2.707636059806617e-10,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892578125,0.0,0.0,5.9142553254787344e-06,297.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896545410156,0.0,0.0,6.228001439012587e-06,298.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,4.599984094966203e-06,297.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4883117675781,0.0,0.0,6.227996436791727e-06,297.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891662597656,0.0,0.0,2.954294723167549e-05,287.4607849121094,294.1499938964844,280.3336486816406,279.5408935546875,286.3963317871094,284.2950134277344,285.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.301716348389164e-05,7.881892361005781e-11,6.301708344835788e-05,-0.0001441992935724,0.0,0.0,0.0,-0.0003549578250385,60.0,-0.1623930186033249,-0.0,-2.707636059806617e-10,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.489990234375,0.0,0.0,9.757471161719876e-06,297.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903869628906,0.0,0.0,1.0275095519318713e-05,298.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4922180175781,0.0,0.0,7.589156666654162e-06,297.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,1.0275088243361097e-05,297.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898986816406,0.0,0.0,4.874061414739117e-05,287.4619140625,294.1499938964844,280.3419494628906,279.56036376953125,286.3951110839844,284.2962951660156,285.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039674389176,1.300375918056318e-10,0.0001039673079503,-0.0002379037468926,0.0,0.0,0.0,-0.0005856191273778,60.0,-0.2807015478610992,-0.0,-7.369952426117266e-10,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.489990234375,0.0,0.0,9.757471161719876e-06,297.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903869628906,0.0,0.0,1.0275095519318713e-05,298.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4922180175781,0.0,0.0,7.589156666654162e-06,297.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,1.0275088243361097e-05,297.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898986816406,0.0,0.0,4.874061414739117e-05,287.4619140625,294.1499938964844,280.3419494628906,279.56036376953125,286.3951110839844,284.2962951660156,285.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039674389176,1.300375918056318e-10,0.0001039673079503,-0.0002379037468926,0.0,0.0,0.0,-0.0005856191273778,60.0,-0.2807015478610992,-0.0,-7.369952426117266e-10,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906616210937,0.0,0.0,1.1859584446938244e-05,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4910583496094,0.0,0.0,1.248872467840556e-05,298.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.492919921875,0.0,0.0,9.224136192642618e-06,297.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896850585937,0.0,0.0,1.248871467396384e-05,297.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906005859375,0.0,0.0,5.924111246713437e-05,287.46295166015625,294.1499938964844,280.3471374511719,279.5714111328125,286.3938903808594,284.29718017578125,285.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263659505639,1.5805255715317656e-10,0.0001263657904928,-0.0002891570911742,0.0,0.0,0.0,-0.0007117836503311,60.0,-0.3502336740493774,-0.0,-1.0887523105296282e-09,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916076660156,0.0,0.0,1.3998880604049193e-05,297.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49200439453125,0.0,0.0,1.4741508493898436e-05,298.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.493896484375,0.0,0.0,1.088803583115805e-05,297.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906311035156,0.0,0.0,1.4741496670467312e-05,297.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4915466308594,0.0,0.0,6.992734415689483e-05,287.4643249511719,294.1499938964844,280.3529968261719,279.5832824707031,286.3921203613281,284.29803466796875,285.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491608709329,1.865632787145799e-10,0.0001491606963099,-0.0003413173835724,0.0,0.0,0.0,-0.0008401810191571,60.0,-0.4236164689064026,-0.0,-1.5169691058858344e-09,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49420166015625,0.0,0.0,1.858166251622606e-05,297.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945983886719,0.0,0.0,1.956740379682742e-05,298.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965515136719,0.0,0.0,1.4452428331424017e-05,297.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931640625,0.0,0.0,1.956738742592279e-05,297.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4941711425781,0.0,0.0,9.28193039726466e-05,287.4679260253906,294.1499938964844,280.3665771484375,279.6093444824219,286.3866882324219,284.2991027832031,285.3098449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979913649847,2.476381322225052e-10,0.0001979911176022,-0.0004530537698883,0.0,0.0,0.0,-0.0011152295628562,60.0,-0.578127920627594,-0.0,-2.67275579446391e-09,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49420166015625,0.0,0.0,1.858166251622606e-05,297.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945983886719,0.0,0.0,1.956740379682742e-05,298.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965515136719,0.0,0.0,1.4452428331424017e-05,297.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931640625,0.0,0.0,1.956738742592279e-05,297.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4941711425781,0.0,0.0,9.28193039726466e-05,287.4679260253906,294.1499938964844,280.3665771484375,279.6093444824219,286.3866882324219,284.2991027832031,285.3098449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979913649847,2.476381322225052e-10,0.0001979911176022,-0.0004530537698883,0.0,0.0,0.0,-0.0011152295628562,60.0,-0.578127920627594,-0.0,-2.67275579446391e-09,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981689453125,0.0,0.0,2.5207918952219188e-05,297.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49853515625,0.0,0.0,2.654517629707697e-05,298.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5006408691406,0.0,0.0,1.9606191926868632e-05,297.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970703125,0.0,0.0,2.654515628819354e-05,297.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981994628906,0.0,0.0,0.0001259188575204,287.472900390625,294.1499938964844,280.3825378417969,279.6383056640625,286.37677001953125,284.2968444824219,285.309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685951185412,3.359460487573074e-10,0.0002685947692953,-0.0006146131199784,0.0,0.0,0.0,-0.0015129211824387,60.0,-0.771266520023346,-0.0,-4.918855989188842e-09,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981689453125,0.0,0.0,2.5207918952219188e-05,297.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49853515625,0.0,0.0,2.654517629707697e-05,298.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5006408691406,0.0,0.0,1.9606191926868632e-05,297.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970703125,0.0,0.0,2.654515628819354e-05,297.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981994628906,0.0,0.0,0.0001259188575204,287.472900390625,294.1499938964844,280.3825378417969,279.6383056640625,286.37677001953125,284.2968444824219,285.309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685951185412,3.359460487573074e-10,0.0002685947692953,-0.0006146131199784,0.0,0.0,0.0,-0.0015129211824387,60.0,-0.771266520023346,-0.0,-4.918855989188842e-09,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50421142578125,0.0,0.0,3.731555625563488e-05,297.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50457763671875,0.0,0.0,3.929511149181053e-05,298.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50689697265625,0.0,0.0,2.902325832110364e-05,297.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030212402344,0.0,0.0,3.929508238798008e-05,297.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043640136719,0.0,0.0,0.0001863990328274,287.478759765625,294.1499938964844,280.4007263183594,279.6698913574219,286.3558959960937,284.2816467285156,285.30975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950269601773,4.947233178675955e-10,0.0003950264654122,-0.0009056093404069,0.0,0.0,0.0,-0.0022254723589867,60.0,-1.0904330015182495,-0.0,-1.0778786752041473e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50421142578125,0.0,0.0,3.731555625563488e-05,297.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50457763671875,0.0,0.0,3.929511149181053e-05,298.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50689697265625,0.0,0.0,2.902325832110364e-05,297.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030212402344,0.0,0.0,3.929508238798008e-05,297.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043640136719,0.0,0.0,0.0001863990328274,287.478759765625,294.1499938964844,280.4007263183594,279.6698913574219,286.3558959960937,284.2816467285156,285.30975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950269601773,4.947233178675955e-10,0.0003950264654122,-0.0009056093404069,0.0,0.0,0.0,-0.0022254723589867,60.0,-1.0904330015182495,-0.0,-1.0778786752041473e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.510009765625,0.0,0.0,4.7498713684035465e-05,297.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5103454589844,0.0,0.0,5.001847603125498e-05,298.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51287841796875,0.0,0.0,3.694350380101241e-05,297.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087280273437,0.0,0.0,5.0018439651466906e-05,297.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51025390625,0.0,0.0,0.0002372660528635,287.4817810058594,294.1499938964844,280.42095947265625,279.703857421875,286.30767822265625,284.2403869628906,285.3096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006650557625107,7.902822285466016e-10,0.0006650549476034,-0.0014126094756647,0.0,0.0,0.0,-0.0037209237925708,60.0,-1.711655616760254,-0.0,-1.7464397927824393e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.510009765625,0.0,0.0,4.7498713684035465e-05,297.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5103454589844,0.0,0.0,5.001847603125498e-05,298.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51287841796875,0.0,0.0,3.694350380101241e-05,297.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087280273437,0.0,0.0,5.0018439651466906e-05,297.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51025390625,0.0,0.0,0.0002372660528635,287.4817810058594,294.1499938964844,280.42095947265625,279.703857421875,286.30767822265625,284.2403869628906,285.3096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006650557625107,7.902822285466016e-10,0.0006650549476034,-0.0014126094756647,0.0,0.0,0.0,-0.0037209237925708,60.0,-1.711655616760254,-0.0,-1.7464397927824393e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166015625,0.0,0.0,7.011651177890599e-05,297.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169372558594,0.0,0.0,7.383612683042884e-05,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196838378906,0.0,0.0,5.453515404951759e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152587890625,0.0,0.0,7.383606862276793e-05,297.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169677734375,0.0,0.0,0.0003502466715872,287.4922790527344,294.1499938964844,280.4317932128906,279.7216491699219,286.2694396972656,284.21588134765625,285.3096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008737668395042,1.001729588168132e-09,0.000873765849974,-0.0017597958212718,0.0,0.0,0.0,-0.0048754126764833,60.0,-2.1002089977264404,-0.0,-3.8056633400174185e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171813964844,0.0,0.0,9.006704203784466e-05,297.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5175170898437,0.0,0.0,9.484501788392664e-05,298.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202941894531,0.0,0.0,7.005225779721513e-05,297.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51580810546875,0.0,0.0,9.484494512435047e-05,297.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.517578125,0.0,0.0,0.0004499037750065,287.4931335449219,294.1499938964844,280.4430847167969,279.7398986816406,286.2228698730469,284.1815185546875,285.3096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887266205623,1.179782493920811e-09,0.0009887254564091,-0.0021129383239895,0.0,0.0,0.0,-0.0055423835292458,60.0,-2.659893751144409,-0.0,-6.279447006818374e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51519775390625,0.0,0.0,9.02997053344734e-05,297.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155029296875,0.0,0.0,9.509002120466904e-05,298.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51824951171875,0.0,0.0,7.023321813903749e-05,297.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5138244628906,0.0,0.0,9.50899557210505e-05,297.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155639648437,0.0,0.0,0.0004510660073719,287.4906921386719,294.1499938964844,280.4669494628906,279.7777709960937,286.1248474121094,284.0829772949219,285.3094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621679782867,1.440526142815201e-09,0.0009621665230952,-0.0028249905444681,0.0,0.0,0.0,-0.0055269366130232,60.0,-3.142351627349853,-0.0,-6.311926625812704e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
