time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12104880,297.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51519775390625,0.0,0.0,9.02997053344734e-05,297.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155029296875,0.0,0.0,9.509002120466904e-05,298.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51824951171875,0.0,0.0,7.023321813903749e-05,297.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5138244628906,0.0,0.0,9.50899557210505e-05,297.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155639648437,0.0,0.0,0.0004510660073719,287.4906921386719,294.1499938964844,280.4669494628906,279.7777709960937,286.1248474121094,284.0829772949219,285.3094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621679782867,1.440526142815201e-09,0.0009621665230952,-0.0028249905444681,0.0,0.0,0.0,-0.0055269366130232,60.0,-3.142351627349853,-0.0,-6.311926625812704e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5132141113281,0.0,0.0,9.05104898265563e-05,297.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135192871094,0.0,0.0,9.531198884360492e-05,298.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162353515625,0.0,0.0,7.039716001600027e-05,297.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118713378906,0.0,0.0,9.531191608402878e-05,297.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135803222656,0.0,0.0,0.0004521188966464,287.48828125,294.1499938964844,280.4924011230469,279.8171691894531,286.0285339355469,283.94097900390625,285.3092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964413920883,1.703089669291557e-09,0.0009644122328609,-0.0035130186006426,0.0,0.0,0.0,-0.0056571033783257,60.0,-3.183325290679932,-0.0,-6.341422675859576e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5132141113281,0.0,0.0,9.05104898265563e-05,297.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135192871094,0.0,0.0,9.531198884360492e-05,298.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162353515625,0.0,0.0,7.039716001600027e-05,297.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118713378906,0.0,0.0,9.531191608402878e-05,297.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135803222656,0.0,0.0,0.0004521188966464,287.48828125,294.1499938964844,280.4924011230469,279.8171691894531,286.0285339355469,283.94097900390625,285.3092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964413920883,1.703089669291557e-09,0.0009644122328609,-0.0035130186006426,0.0,0.0,0.0,-0.0056571033783257,60.0,-3.183325290679932,-0.0,-6.341422675859576e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51123046875,0.0,0.0,9.061388846021146e-05,297.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115661621094,0.0,0.0,9.542086627334356e-05,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51422119140625,0.0,0.0,7.047757389955223e-05,297.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5099182128906,0.0,0.0,9.542079351376742e-05,297.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115966796875,0.0,0.0,0.0004526353732217,287.48590087890625,294.1499938964844,280.51922607421875,279.8578491210937,285.93414306640625,283.77734375,285.3089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655153262428,1.8318578876019838e-09,0.0009655134635977,-0.0038504444528371,0.0,0.0,0.0,-0.0057209399528801,60.0,-3.1767895221710205,-0.0,-6.355913484412667e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51123046875,0.0,0.0,9.061388846021146e-05,297.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115661621094,0.0,0.0,9.542086627334356e-05,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51422119140625,0.0,0.0,7.047757389955223e-05,297.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5099182128906,0.0,0.0,9.542079351376742e-05,297.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115966796875,0.0,0.0,0.0004526353732217,287.48590087890625,294.1499938964844,280.51922607421875,279.8578491210937,285.93414306640625,283.77734375,285.3089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655153262428,1.8318578876019838e-09,0.0009655134635977,-0.0038504444528371,0.0,0.0,0.0,-0.0057209399528801,60.0,-3.1767895221710205,-0.0,-6.355913484412667e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50927734375,0.0,0.0,9.0656234533526e-05,297.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096130371094,0.0,0.0,9.54654606175609e-05,298.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122375488281,0.0,0.0,7.051051215967163e-05,297.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079650878906,0.0,0.0,9.546538785798477e-05,297.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096435546875,0.0,0.0,0.0004528468998614,287.4835510253906,294.1499938964844,280.5473022460937,279.8995361328125,285.8418273925781,283.6096496582031,285.3085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659663191996,1.884570277610464e-09,0.0009659643983468,-0.0039885723963379,0.0,0.0,0.0,-0.0057470728643238,60.0,-3.1619951725006104,-0.0,-6.361850068969943e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50927734375,0.0,0.0,9.0656234533526e-05,297.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096130371094,0.0,0.0,9.54654606175609e-05,298.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122375488281,0.0,0.0,7.051051215967163e-05,297.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079650878906,0.0,0.0,9.546538785798477e-05,297.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096435546875,0.0,0.0,0.0004528468998614,287.4835510253906,294.1499938964844,280.5473022460937,279.8995361328125,285.8418273925781,283.6096496582031,285.3085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659663191996,1.884570277610464e-09,0.0009659643983468,-0.0039885723963379,0.0,0.0,0.0,-0.0057470728643238,60.0,-3.1619951725006104,-0.0,-6.361850068969943e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5083312988281,0.0,0.0,9.065590711543337e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086364746094,0.0,0.0,9.54651113715954e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5112609863281,0.0,0.0,7.051025750115514e-05,297.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50701904296875,0.0,0.0,9.546504588797688e-05,297.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086669921875,0.0,0.0,0.0004528452700469,287.4823913574219,294.1499938964844,280.5617370605469,279.920654296875,285.79644775390625,283.52850341796875,285.308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965962652117,1.8841372906308607e-09,0.0009659607312642,-0.0039874371141195,0.0,0.0,0.0,-0.0057468581944704,60.0,-3.15313720703125,-0.0,-6.361801752063911e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5073547363281,0.0,0.0,9.06563363969326e-05,297.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076599121094,0.0,0.0,9.54655697569251e-05,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102844238281,0.0,0.0,7.051059219520539e-05,297.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50604248046875,0.0,0.0,9.546549699734896e-05,297.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076904296875,0.0,0.0,0.0004528474237304,287.4812316894531,294.1499938964844,280.5764465332031,279.9419250488281,285.7515869140625,283.45001220703125,285.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659670176915,1.884654210471126e-09,0.0009659650968387,-0.0039887917228043,0.0,0.0,0.0,-0.0057471143081784,60.0,-3.1437084674835205,-0.0,-6.361860016568245e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50543212890625,0.0,0.0,9.072843386093156e-05,297.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057373046875,0.0,0.0,9.55414870986715e-05,298.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50830078125,0.0,0.0,7.05666680005379e-05,297.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.504150390625,0.0,0.0,9.554142161505295e-05,297.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057678222656,0.0,0.0,0.0004532075545284,287.4789428710937,294.1499938964844,280.6064758300781,279.9847717285156,285.6632995605469,283.295654296875,285.3075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667343692854,1.9744295087775754e-09,0.0009667323902249,-0.0042240396142005,0.0,0.0,0.0,-0.0057916175574064,60.0,-3.1250240802764893,-0.0,-6.371977434582733e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50543212890625,0.0,0.0,9.072843386093156e-05,297.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057373046875,0.0,0.0,9.55414870986715e-05,298.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50830078125,0.0,0.0,7.05666680005379e-05,297.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.504150390625,0.0,0.0,9.554142161505295e-05,297.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057678222656,0.0,0.0,0.0004532075545284,287.4789428710937,294.1499938964844,280.6064758300781,279.9847717285156,285.6632995605469,283.295654296875,285.3075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667343692854,1.9744295087775754e-09,0.0009667323902249,-0.0042240396142005,0.0,0.0,0.0,-0.0057916175574064,60.0,-3.1250240802764893,-0.0,-6.371977434582733e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035095214844,0.0,0.0,9.09974769456312e-05,297.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038146972656,0.0,0.0,9.582480561221018e-05,298.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5063781738281,0.0,0.0,7.077592454152182e-05,297.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50225830078125,0.0,0.0,9.582474012859166e-05,297.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038757324219,0.0,0.0,0.0004545514821074,287.4766845703125,294.1499938964844,280.63726806640625,280.02783203125,285.576904296875,283.1264953613281,285.3069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695999324321,2.309582081139183e-09,0.0009695976623333,-0.0051022684201598,0.0,0.0,0.0,-0.0059577641077339,60.0,-3.1101770401000977,-0.0,-6.409818809061107e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035095214844,0.0,0.0,9.09974769456312e-05,297.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038146972656,0.0,0.0,9.582480561221018e-05,298.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5063781738281,0.0,0.0,7.077592454152182e-05,297.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50225830078125,0.0,0.0,9.582474012859166e-05,297.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038757324219,0.0,0.0,0.0004545514821074,287.4766845703125,294.1499938964844,280.63726806640625,280.02783203125,285.576904296875,283.1264953613281,285.3069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695999324321,2.309582081139183e-09,0.0009695976623333,-0.0051022684201598,0.0,0.0,0.0,-0.0059577641077339,60.0,-3.1101770401000977,-0.0,-6.409818809061107e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016174316406,0.0,0.0,9.146543743554504e-05,297.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019226074219,0.0,0.0,9.6317584393546e-05,298.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5044250488281,0.0,0.0,7.113988976925611e-05,297.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003662109375,0.0,0.0,9.631751890992746e-05,297.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.501953125,0.0,0.0,0.0004568890435621,287.47442626953125,294.1499938964844,280.66864013671875,280.0707702636719,285.4921569824219,282.91912841796875,285.3061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974585302174,2.8925619677266923e-09,0.0009745824499987,-0.0066298693418502,0.0,0.0,0.0,-0.0062467707321047,60.0,-3.101576328277588,-0.0,-6.475908520542363e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016174316406,0.0,0.0,9.146543743554504e-05,297.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019226074219,0.0,0.0,9.6317584393546e-05,298.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5044250488281,0.0,0.0,7.113988976925611e-05,297.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003662109375,0.0,0.0,9.631751890992746e-05,297.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.501953125,0.0,0.0,0.0004568890435621,287.47442626953125,294.1499938964844,280.66864013671875,280.0707702636719,285.4921569824219,282.91912841796875,285.3061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974585302174,2.8925619677266923e-09,0.0009745824499987,-0.0066298693418502,0.0,0.0,0.0,-0.0062467707321047,60.0,-3.101576328277588,-0.0,-6.475908520542363e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4997253417969,0.0,0.0,9.196082828566432e-05,297.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5,0.0,0.0,9.683926327852532e-05,298.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50250244140625,0.0,0.0,7.152519538067281e-05,297.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984741210937,0.0,0.0,9.68391977949068e-05,297.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50006103515625,0.0,0.0,0.0004593636258505,287.4721984863281,294.1499938964844,280.700439453125,280.1133117675781,285.408935546875,282.6745910644531,285.30535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798638056963,3.509726731465434e-09,0.0009798603132367,-0.0082469955086708,0.0,0.0,0.0,-0.0065527283586561,60.0,-3.0963664054870605,-0.0,-6.546243014327048e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4997253417969,0.0,0.0,9.196082828566432e-05,297.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5,0.0,0.0,9.683926327852532e-05,298.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50250244140625,0.0,0.0,7.152519538067281e-05,297.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984741210937,0.0,0.0,9.68391977949068e-05,297.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50006103515625,0.0,0.0,0.0004593636258505,287.4721984863281,294.1499938964844,280.700439453125,280.1133117675781,285.408935546875,282.6745910644531,285.30535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798638056963,3.509726731465434e-09,0.0009798603132367,-0.0082469955086708,0.0,0.0,0.0,-0.0065527283586561,60.0,-3.0963664054870605,-0.0,-6.546243014327048e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.498779296875,0.0,0.0,9.217352635459974e-05,297.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4990539550781,0.0,0.0,9.706323908176272e-05,298.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50152587890625,0.0,0.0,7.16906288289465e-05,297.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4975280761719,0.0,0.0,9.70631735981442e-05,297.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991149902344,0.0,0.0,0.0004604260902851,287.4710998535156,294.1499938964844,280.7164306640625,280.1343688964844,285.3679504394531,282.5450744628906,285.3049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821300627663,3.77470410484193e-09,0.0009821262210607,-0.0089412843808531,0.0,0.0,0.0,-0.0066840900108218,60.0,-3.0932416915893555,-0.0,-6.57655689906278e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978332519531,0.0,0.0,9.237532503902912e-05,297.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49810791015625,0.0,0.0,9.727574069984256e-05,298.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5005798339844,0.0,0.0,7.184757851064205e-05,297.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966125488281,0.0,0.0,9.727568249218166e-05,297.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981689453125,0.0,0.0,0.0004614341305568,287.469970703125,294.1499938964844,280.73248291015625,280.1552429199219,285.327392578125,282.4153137207031,285.304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842800209298,4.026102118359631e-09,0.0009842759463936,-0.0095999808982014,0.0,0.0,0.0,-0.0068087191320955,60.0,-3.0894715785980225,-0.0,-6.605382196767097e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4959411621094,0.0,0.0,9.287629654863848e-05,297.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4962463378906,0.0,0.0,9.780329128261656e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986572265625,0.0,0.0,7.22372205927968e-05,297.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947509765625,0.0,0.0,9.780322579899804e-05,297.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49627685546875,0.0,0.0,0.000463936565211,287.4677734375,294.1499938964844,280.7646179199219,280.1962280273437,285.24737548828125,282.15887451171875,285.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989616382867,4.650216212098712e-09,0.0009896117262542,-0.0112351886928081,0.0,0.0,0.0,-0.0071181138046085,60.0,-3.0819969177246094,-0.0,-6.677215935724234e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4959411621094,0.0,0.0,9.287629654863848e-05,297.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4962463378906,0.0,0.0,9.780329128261656e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986572265625,0.0,0.0,7.22372205927968e-05,297.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947509765625,0.0,0.0,9.780322579899804e-05,297.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49627685546875,0.0,0.0,0.000463936565211,287.4677734375,294.1499938964844,280.7646179199219,280.1962280273437,285.24737548828125,282.15887451171875,285.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989616382867,4.650216212098712e-09,0.0009896117262542,-0.0112351886928081,0.0,0.0,0.0,-0.0071181138046085,60.0,-3.0819969177246094,-0.0,-6.677215935724234e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940795898437,0.0,0.0,9.313903137808666e-05,297.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4943542480469,0.0,0.0,9.807995957089588e-05,298.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.49676513671875,0.0,0.0,7.244157313834876e-05,297.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4928894042969,0.0,0.0,9.807989408727737e-05,297.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.494384765625,0.0,0.0,0.0004652489733416,287.4656066894531,294.1499938964844,280.7966613769531,280.2359924316406,285.1689147949219,281.91387939453125,285.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924193145707,4.977517065185566e-09,0.0009924143087118,-0.012092693708837,0.0,0.0,0.0,-0.0072803902439773,60.0,-3.075355529785156,-0.0,-6.715041678262423e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940795898437,0.0,0.0,9.313903137808666e-05,297.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4943542480469,0.0,0.0,9.807995957089588e-05,298.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.49676513671875,0.0,0.0,7.244157313834876e-05,297.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4928894042969,0.0,0.0,9.807989408727737e-05,297.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.494384765625,0.0,0.0,0.0004652489733416,287.4656066894531,294.1499938964844,280.7966613769531,280.2359924316406,285.1689147949219,281.91387939453125,285.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924193145707,4.977517065185566e-09,0.0009924143087118,-0.012092693708837,0.0,0.0,0.0,-0.0072803902439773,60.0,-3.075355529785156,-0.0,-6.715041678262423e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4922180175781,0.0,0.0,9.308828884968534e-05,297.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49249267578125,0.0,0.0,9.802652493817732e-05,298.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.494873046875,0.0,0.0,7.240210106829181e-05,297.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.49102783203125,0.0,0.0,9.80264594545588e-05,297.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925231933594,0.0,0.0,0.0004649955080822,287.4634704589844,294.1499938964844,280.8284606933594,280.2742614746094,285.0924072265625,281.7184143066406,285.3012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918769355863,4.914248563636647e-09,0.0009918720461428,-0.0119269369170069,0.0,0.0,0.0,-0.0072490186430513,60.0,-3.054016351699829,-0.0,-6.707721666998624e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4922180175781,0.0,0.0,9.308828884968534e-05,297.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49249267578125,0.0,0.0,9.802652493817732e-05,298.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.494873046875,0.0,0.0,7.240210106829181e-05,297.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.49102783203125,0.0,0.0,9.80264594545588e-05,297.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925231933594,0.0,0.0,0.0004649955080822,287.4634704589844,294.1499938964844,280.8284606933594,280.2742614746094,285.0924072265625,281.7184143066406,285.3012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918769355863,4.914248563636647e-09,0.0009918720461428,-0.0119269369170069,0.0,0.0,0.0,-0.0072490186430513,60.0,-3.054016351699829,-0.0,-6.707721666998624e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903564453125,0.0,0.0,9.30469177546911e-05,297.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906311035156,0.0,0.0,9.79829637799412e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49298095703125,0.0,0.0,7.23699267837219e-05,297.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891967773437,0.0,0.0,9.798289829632267e-05,297.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906921386719,0.0,0.0,0.0004647888708859,287.4613342285156,294.1499938964844,280.85986328125,280.310791015625,285.017822265625,281.5648193359375,285.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234463877975,60.0,-3.0311169624328613,-0.0,-6.701755950189181e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903564453125,0.0,0.0,9.30469177546911e-05,297.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906311035156,0.0,0.0,9.79829637799412e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49298095703125,0.0,0.0,7.23699267837219e-05,297.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891967773437,0.0,0.0,9.798289829632267e-05,297.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906921386719,0.0,0.0,0.0004647888708859,287.4613342285156,294.1499938964844,280.85986328125,280.310791015625,285.017822265625,281.5648193359375,285.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234463877975,60.0,-3.0311169624328613,-0.0,-6.701755950189181e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48944091796875,0.0,0.0,9.299650992034004e-05,297.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897155761719,0.0,0.0,9.79298711172305e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920654296875,0.0,0.0,7.233071664813906e-05,297.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48828125,0.0,0.0,9.79298129095696e-05,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897766113281,0.0,0.0,0.000464537035441,287.4602966308594,294.1499938964844,280.8753662109375,280.32830810546875,284.9812927246094,281.5025939941406,285.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990898697637,4.799830755075618e-09,0.0009908939246088,-0.0116271702572703,0.0,0.0,0.0,-0.0071922983042895,60.0,-3.0190560817718506,-0.0,-6.694493492886977e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.488525390625,0.0,0.0,9.293034963775426e-05,297.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888000488281,0.0,0.0,9.78602038230747e-05,298.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911193847656,0.0,0.0,7.227925379993394e-05,297.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873962402344,0.0,0.0,9.786013833945616e-05,297.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888610839844,0.0,0.0,0.0004642065614461,287.459228515625,294.1499938964844,280.8907165527344,280.3452453613281,284.9452514648437,281.44775390625,285.2986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.717378043750386e-09,0.0009901889134198,-0.0114111481234431,0.0,0.0,0.0,-0.0071514234878122,60.0,-3.00657320022583,-0.0,-6.684968667514114e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867248535156,0.0,0.0,9.2774374934379e-05,297.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48699951171875,0.0,0.0,9.769595635589212e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892883300781,0.0,0.0,7.215794175863266e-05,297.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.485595703125,0.0,0.0,9.76958908722736e-05,297.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870300292969,0.0,0.0,0.000463427422801,287.4571838378906,294.1499938964844,280.9208068847656,280.3773803710937,284.87451171875,281.3583679199219,285.2973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.5230046374911134e-09,0.0009885268518701,-0.0109018916264176,0.0,0.0,0.0,-0.0070550641976296,60.0,-2.980679988861084,-0.0,-6.662542517688054e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867248535156,0.0,0.0,9.2774374934379e-05,297.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48699951171875,0.0,0.0,9.769595635589212e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892883300781,0.0,0.0,7.215794175863266e-05,297.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.485595703125,0.0,0.0,9.76958908722736e-05,297.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870300292969,0.0,0.0,0.000463427422801,287.4571838378906,294.1499938964844,280.9208068847656,280.3773803710937,284.87451171875,281.3583679199219,285.2973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.5230046374911134e-09,0.0009885268518701,-0.0109018916264176,0.0,0.0,0.0,-0.0070550641976296,60.0,-2.980679988861084,-0.0,-6.662542517688054e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.48492431640625,0.0,0.0,9.26305292523466e-05,297.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4851989746094,0.0,0.0,9.754447819432244e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4874572753906,0.0,0.0,7.204605935839936e-05,297.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4838256835937,0.0,0.0,9.754441271070392e-05,297.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852294921875,0.0,0.0,0.0004627088783308,287.45513916015625,294.1499938964844,280.95001220703125,280.40692138671875,284.8056335449219,281.2919006347656,285.2958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.010432219132781,0.0,0.0,0.0,-0.0069661950692534,60.0,-2.954875469207764,-0.0,-6.641892724701394e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.48492431640625,0.0,0.0,9.26305292523466e-05,297.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4851989746094,0.0,0.0,9.754447819432244e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4874572753906,0.0,0.0,7.204605935839936e-05,297.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4838256835937,0.0,0.0,9.754441271070392e-05,297.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852294921875,0.0,0.0,0.0004627088783308,287.45513916015625,294.1499938964844,280.95001220703125,280.40692138671875,284.8056335449219,281.2919006347656,285.2958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.010432219132781,0.0,0.0,0.0,-0.0069661950692534,60.0,-2.954875469207764,-0.0,-6.641892724701394e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.483154296875,0.0,0.0,9.253681491827592e-05,297.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4834289550781,0.0,0.0,9.744579438120128e-05,298.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48565673828125,0.0,0.0,7.197317609097809e-05,297.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820556640625,0.0,0.0,9.744573617354035e-05,297.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48345947265625,0.0,0.0,0.0004622407723218,287.453125,294.1499938964844,280.9794311523437,280.434814453125,284.73858642578125,281.24249267578125,285.2944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.2269459044064214e-09,0.0009859949350357,-0.0101262079551815,0.0,0.0,0.0,-0.0069082933478057,60.0,-2.9303011894226074,-0.0,-6.628456361568169e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.483154296875,0.0,0.0,9.253681491827592e-05,297.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4834289550781,0.0,0.0,9.744579438120128e-05,298.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48565673828125,0.0,0.0,7.197317609097809e-05,297.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820556640625,0.0,0.0,9.744573617354035e-05,297.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48345947265625,0.0,0.0,0.0004622407723218,287.453125,294.1499938964844,280.9794311523437,280.434814453125,284.73858642578125,281.24249267578125,285.2944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.2269459044064214e-09,0.0009859949350357,-0.0101262079551815,0.0,0.0,0.0,-0.0069082933478057,60.0,-2.9303011894226074,-0.0,-6.628456361568169e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813842773437,0.0,0.0,9.250167204299942e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4816589355469,0.0,0.0,9.740878158481792e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4838562011719,0.0,0.0,7.194583304226398e-05,297.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803161621094,0.0,0.0,9.7408723377157e-05,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.481689453125,0.0,0.0,0.0004620651889126,287.4511413574219,294.1499938964844,281.0102844238281,280.4623413085937,284.67333984375,281.2061767578125,285.2928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311207894817e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-2.9068636894226074,-0.0,-6.623417192486158e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813842773437,0.0,0.0,9.250167204299942e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4816589355469,0.0,0.0,9.740878158481792e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4838562011719,0.0,0.0,7.194583304226398e-05,297.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803161621094,0.0,0.0,9.7408723377157e-05,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.481689453125,0.0,0.0,0.0004620651889126,287.4511413574219,294.1499938964844,281.0102844238281,280.4623413085937,284.67333984375,281.2061767578125,285.2928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311207894817e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-2.9068636894226074,-0.0,-6.623417192486158e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48052978515625,0.0,0.0,9.250328002963216e-05,297.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48077392578125,0.0,0.0,9.741047688294202e-05,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48297119140625,0.0,0.0,7.194708450697362e-05,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794311523437,0.0,0.0,9.741041867528112e-05,297.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808044433594,0.0,0.0,0.0004620732506737,287.4501647949219,294.1499938964844,281.0262145996094,280.4759521484375,284.641357421875,281.19207763671875,285.2921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.18509626953778e-09,0.0009856368415057,-0.0100165596231818,0.0,0.0,0.0,-0.0068875458091497,60.0,-2.8954453468322754,-0.0,-6.623645276704337e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4796447753906,0.0,0.0,9.251600567949936e-05,297.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798889160156,0.0,0.0,9.742387919686736e-05,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820861816406,0.0,0.0,7.195698708528653e-05,297.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.47857666015625,0.0,0.0,9.742382098920643e-05,297.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799499511719,0.0,0.0,0.0004621368134394,287.4491882324219,294.1499938964844,281.0424499511719,280.489501953125,284.6097717285156,281.1800842285156,285.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009351552962926e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-2.884172439575196,-0.0,-6.625465687193356e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
