time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12107220,297.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779052734375,0.0,0.0,9.258023783331736e-05,297.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781799316406,0.0,0.0,9.749150922289118e-05,298.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803161621094,0.0,0.0,7.20069365343079e-05,297.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4768371582031,0.0,0.0,9.749145101523028e-05,297.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47821044921875,0.0,0.0,0.0004624576540663,287.4472351074219,294.1499938964844,281.07586669921875,280.5162658691406,284.5478515625,281.162353515625,285.2897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.280914289722659e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-2.862140655517578,-0.0,-6.634663662907769e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779052734375,0.0,0.0,9.258023783331736e-05,297.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781799316406,0.0,0.0,9.749150922289118e-05,298.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803161621094,0.0,0.0,7.20069365343079e-05,297.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4768371582031,0.0,0.0,9.749145101523028e-05,297.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47821044921875,0.0,0.0,0.0004624576540663,287.4472351074219,294.1499938964844,281.07586669921875,280.5162658691406,284.5478515625,281.162353515625,285.2897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.280914289722659e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-2.862140655517578,-0.0,-6.634663662907769e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761962890625,0.0,0.0,9.268517896998674e-05,297.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764404296875,0.0,0.0,9.7602023743093e-05,298.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4785461425781,0.0,0.0,7.208856550278142e-05,297.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4751281738281,0.0,0.0,9.76019655354321e-05,297.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764709472656,0.0,0.0,0.0004629818722605,287.4453125,294.1499938964844,281.1103820800781,280.542724609375,284.487548828125,281.15203857421875,285.2880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411626175482297e-09,0.000987573643215,-0.0106100793927907,0.0,0.0,0.0,-0.0069998446851968,60.0,-2.8406851291656494,-0.0,-6.649708694794755e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761962890625,0.0,0.0,9.268517896998674e-05,297.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764404296875,0.0,0.0,9.7602023743093e-05,298.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4785461425781,0.0,0.0,7.208856550278142e-05,297.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4751281738281,0.0,0.0,9.76019655354321e-05,297.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764709472656,0.0,0.0,0.0004629818722605,287.4453125,294.1499938964844,281.1103820800781,280.542724609375,284.487548828125,281.15203857421875,285.2880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411626175482297e-09,0.000987573643215,-0.0106100793927907,0.0,0.0,0.0,-0.0069998446851968,60.0,-2.8406851291656494,-0.0,-6.649708694794755e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744873046875,0.0,0.0,9.27843721001409e-05,297.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747314453125,0.0,0.0,9.770647739060224e-05,298.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.476806640625,0.0,0.0,7.216571248136461e-05,297.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734191894531,0.0,0.0,9.770641918294132e-05,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747619628906,0.0,0.0,0.0004634773358702,287.44342041015625,294.1499938964844,281.1459045410156,280.5688171386719,284.4288024902344,281.1485595703125,285.286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.535165576413647e-09,0.0009886301122605,-0.0109337549656629,0.0,0.0,0.0,-0.0070610893890261,60.0,-2.8190407752990723,-0.0,-6.663944418505707e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744873046875,0.0,0.0,9.27843721001409e-05,297.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747314453125,0.0,0.0,9.770647739060224e-05,298.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.476806640625,0.0,0.0,7.216571248136461e-05,297.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734191894531,0.0,0.0,9.770641918294132e-05,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747619628906,0.0,0.0,0.0004634773358702,287.44342041015625,294.1499938964844,281.1459045410156,280.5688171386719,284.4288024902344,281.1485595703125,285.286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.535165576413647e-09,0.0009886301122605,-0.0109337549656629,0.0,0.0,0.0,-0.0070610893890261,60.0,-2.8190407752990723,-0.0,-6.663944418505707e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4727783203125,0.0,0.0,9.28058725548908e-05,297.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4730224609375,0.0,0.0,9.772912017069756e-05,298.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750671386719,0.0,0.0,7.2182432631962e-05,297.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,9.772906196303666e-05,297.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4730529785156,0.0,0.0,0.0004635847581084,287.4415283203125,294.1499938964844,281.182373046875,280.5946350097656,284.3717041015625,281.1514587402344,285.28466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888637578114,4.561918842682644e-09,0.0009888592176139,-0.011003847233951,0.0,0.0,0.0,-0.0070743537507951,60.0,-2.795448541641236,-0.0,-6.667029595064379e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4727783203125,0.0,0.0,9.28058725548908e-05,297.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4730224609375,0.0,0.0,9.772912017069756e-05,298.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750671386719,0.0,0.0,7.2182432631962e-05,297.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,9.772906196303666e-05,297.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4730529785156,0.0,0.0,0.0004635847581084,287.4415283203125,294.1499938964844,281.182373046875,280.5946350097656,284.3717041015625,281.1514587402344,285.28466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888637578114,4.561918842682644e-09,0.0009888592176139,-0.011003847233951,0.0,0.0,0.0,-0.0070743537507951,60.0,-2.795448541641236,-0.0,-6.667029595064379e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.471923828125,0.0,0.0,9.278280049329624e-05,297.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47216796875,0.0,0.0,9.77048257482238e-05,298.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,7.216449012048542e-05,297.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47088623046875,0.0,0.0,9.77047675405629e-05,297.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721984863281,0.0,0.0,0.0004634695069398,287.44061279296875,294.1499938964844,281.200927734375,280.607421875,284.34381103515625,281.1551513671875,285.2838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886178886517,4.533153852293026e-09,0.0009886133484542,-0.0109284836798906,0.0,0.0,0.0,-0.0070600938051939,60.0,-2.782409191131592,-0.0,-6.66371278157385e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710693359375,0.0,0.0,9.275514457840472e-05,297.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713134765625,0.0,0.0,9.767569281393662e-05,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4733581542969,0.0,0.0,7.214297511382028e-05,297.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700622558594,0.0,0.0,9.767564188223332e-05,297.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713439941406,0.0,0.0,0.0004633313219528,287.4396667480469,294.1499938964844,281.2196655273437,280.6201477050781,284.3162841796875,281.159912109375,285.2829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883228922262,4.498671213326588e-09,0.000988318468444,-0.0108381388708949,0.0,0.0,0.0,-0.0070429993793368,60.0,-2.768833875656128,-0.0,-6.659738005510007e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693908691406,0.0,0.0,9.268584835808724e-05,297.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696350097656,0.0,0.0,9.760272223502398e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716491699219,0.0,0.0,7.208908209577203e-05,297.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683837890625,0.0,0.0,9.760267130332068e-05,297.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696655273437,0.0,0.0,0.0004629851900972,287.4378356933594,294.1499938964844,281.2576904296875,280.6453857421875,284.262451171875,281.17291259765625,285.2811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875860996544,4.4123034115273185e-09,0.0009875816758722,-0.0106118516996502,0.0,0.0,0.0,-0.0070001920685172,60.0,-2.7416539192199707,-0.0,-6.649786854495687e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693908691406,0.0,0.0,9.268584835808724e-05,297.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696350097656,0.0,0.0,9.760272223502398e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716491699219,0.0,0.0,7.208908209577203e-05,297.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683837890625,0.0,0.0,9.760267130332068e-05,297.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696655273437,0.0,0.0,0.0004629851900972,287.4378356933594,294.1499938964844,281.2576904296875,280.6453857421875,284.262451171875,281.17291259765625,285.2811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875860996544,4.4123034115273185e-09,0.0009875816758722,-0.0106118516996502,0.0,0.0,0.0,-0.0070001920685172,60.0,-2.7416539192199707,-0.0,-6.649786854495687e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677429199219,0.0,0.0,9.209313429892064e-05,297.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46795654296875,0.0,0.0,9.697856876300648e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.469970703125,0.0,0.0,7.162807742133737e-05,297.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667358398437,0.0,0.0,9.697851783130318e-05,297.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.468017578125,0.0,0.0,0.0004600244574248,287.4360046386719,294.1499938964844,281.2963256835937,280.6703796386719,284.2104797363281,281.1876220703125,285.2793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.673803705694921e-09,0.0009812660282477,-0.0086769051849842,0.0,0.0,0.0,-0.0066340821795165,60.0,-2.7026493549346924,-0.0,-6.565004895264792e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677429199219,0.0,0.0,9.209313429892064e-05,297.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46795654296875,0.0,0.0,9.697856876300648e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.469970703125,0.0,0.0,7.162807742133737e-05,297.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667358398437,0.0,0.0,9.697851783130318e-05,297.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.468017578125,0.0,0.0,0.0004600244574248,287.4360046386719,294.1499938964844,281.2963256835937,280.6703796386719,284.2104797363281,281.1876220703125,285.2793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.673803705694921e-09,0.0009812660282477,-0.0086769051849842,0.0,0.0,0.0,-0.0066340821795165,60.0,-2.7026493549346924,-0.0,-6.565004895264792e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,9.166459494736046e-05,297.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46630859375,0.0,0.0,9.652729204390198e-05,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682922363281,0.0,0.0,7.129476580303162e-05,297.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4651184082031,0.0,0.0,9.652724111219868e-05,297.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46636962890625,0.0,0.0,0.0004578838124871,287.4342041015625,294.1499938964844,281.33551025390625,280.69512939453125,284.1603088378906,281.2026672363281,285.277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139852600142489e-09,0.0009767002193257,-0.007277837023139,0.0,0.0,0.0,-0.0063693793490529,60.0,-2.66228461265564,-0.0,-6.50404459179299e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,9.166459494736046e-05,297.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46630859375,0.0,0.0,9.652729204390198e-05,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682922363281,0.0,0.0,7.129476580303162e-05,297.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4651184082031,0.0,0.0,9.652724111219868e-05,297.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46636962890625,0.0,0.0,0.0004578838124871,287.4342041015625,294.1499938964844,281.33551025390625,280.69512939453125,284.1603088378906,281.2026672363281,285.277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139852600142489e-09,0.0009767002193257,-0.007277837023139,0.0,0.0,0.0,-0.0063693793490529,60.0,-2.66228461265564,-0.0,-6.50404459179299e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644775390625,0.0,0.0,9.114291606238112e-05,297.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4646911621094,0.0,0.0,9.597793541615828e-05,298.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666442871094,0.0,0.0,7.088901475071907e-05,297.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635009765625,0.0,0.0,9.5977884484455e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647216796875,0.0,0.0,0.0004552779137156,287.4324645996094,294.1499938964844,281.3751220703125,280.7196960449219,284.1119384765625,281.2167663574219,285.2757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711446473374,2.489862316323865e-09,0.000971142144408,-0.0055746636353433,0.0,0.0,0.0,-0.0060471515171229,60.0,-2.620985507965088,-0.0,-6.430219912090251e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644775390625,0.0,0.0,9.114291606238112e-05,297.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4646911621094,0.0,0.0,9.597793541615828e-05,298.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666442871094,0.0,0.0,7.088901475071907e-05,297.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635009765625,0.0,0.0,9.5977884484455e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647216796875,0.0,0.0,0.0004552779137156,287.4324645996094,294.1499938964844,281.3751220703125,280.7196960449219,284.1119384765625,281.2167663574219,285.2757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711446473374,2.489862316323865e-09,0.000971142144408,-0.0055746636353433,0.0,0.0,0.0,-0.0060471515171229,60.0,-2.620985507965088,-0.0,-6.430219912090251e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4636535644531,0.0,0.0,9.089315426535904e-05,297.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638977050781,0.0,0.0,9.57149241003208e-05,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658203125,0.0,0.0,7.069475395837799e-05,297.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46270751953125,0.0,0.0,9.571487316861747e-05,297.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46392822265625,0.0,0.0,0.0004540303198155,287.4315795898437,294.1499938964844,281.3950500488281,280.7318725585937,284.0884704589844,281.22283935546875,285.2748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684830438345,2.1786732418149768e-09,0.0009684808901511,-0.0047592353075742,0.0,0.0,0.0,-0.0058928802609443,60.0,-2.5998098850250244,-0.0,-6.395024598759846e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628601074219,0.0,0.0,9.069925727089868e-05,297.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4631042480469,0.0,0.0,9.551074617775156e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46502685546875,0.0,0.0,7.054394518490881e-05,297.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4619140625,0.0,0.0,9.551069524604829e-05,297.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.463134765625,0.0,0.0,0.0004530617443379,287.43072509765625,294.1499938964844,281.4150695800781,280.7440490722656,284.0654602050781,281.2283020019531,285.2739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664164972491,1.937084492809049e-09,0.0009664145763963,-0.004126179497689,0.0,0.0,0.0,-0.0057731117121875,60.0,-2.579318284988404,-0.0,-6.367767468873353e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612731933594,0.0,0.0,9.050649532582612e-05,297.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46148681640625,0.0,0.0,9.530775423627348e-05,298.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4634094238281,0.0,0.0,7.039401680231094e-05,297.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603271484375,0.0,0.0,9.530770330457015e-05,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615173339844,0.0,0.0,0.0004520988441072,287.4289855957031,294.1499938964844,281.45526123046875,280.76824951171875,284.02056884765625,281.2382507324219,285.2721252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643614757806,1.6968897398328407e-09,0.0009643597295507,-0.0034967716783285,0.0,0.0,0.0,-0.0056540323421359,60.0,-2.5425095558166504,-0.0,-6.340725633435795e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612731933594,0.0,0.0,9.050649532582612e-05,297.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46148681640625,0.0,0.0,9.530775423627348e-05,298.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4634094238281,0.0,0.0,7.039401680231094e-05,297.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603271484375,0.0,0.0,9.530770330457015e-05,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615173339844,0.0,0.0,0.0004520988441072,287.4289855957031,294.1499938964844,281.45526123046875,280.76824951171875,284.02056884765625,281.2382507324219,285.2721252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643614757806,1.6968897398328407e-09,0.0009643597295507,-0.0034967716783285,0.0,0.0,0.0,-0.0056540323421359,60.0,-2.5425095558166504,-0.0,-6.340725633435795e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,9.048183710547164e-05,297.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598999023437,0.0,0.0,9.528179361950606e-05,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617919921875,0.0,0.0,7.037484465399757e-05,297.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4587707519531,0.0,0.0,9.528174268780276e-05,297.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599609375,0.0,0.0,0.0004519757058005,287.42730712890625,294.1499938964844,281.4955749511719,280.79229736328125,283.97711181640625,281.24853515625,285.2702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640982025302,1.66614044783131e-09,0.0009640965145081,-0.0034161957446485,0.0,0.0,0.0,-0.0056387870572507,60.0,-2.511444568634033,-0.0,-6.337267421940851e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,9.048183710547164e-05,297.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598999023437,0.0,0.0,9.528179361950606e-05,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617919921875,0.0,0.0,7.037484465399757e-05,297.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4587707519531,0.0,0.0,9.528174268780276e-05,297.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599609375,0.0,0.0,0.0004519757058005,287.42730712890625,294.1499938964844,281.4955749511719,280.79229736328125,283.97711181640625,281.24853515625,285.2702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640982025302,1.66614044783131e-09,0.0009640965145081,-0.0034161957446485,0.0,0.0,0.0,-0.0056387870572507,60.0,-2.511444568634033,-0.0,-6.337267421940851e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4581298828125,0.0,0.0,9.045250044437124e-05,297.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583435058594,0.0,0.0,9.525089262751862e-05,298.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.460205078125,0.0,0.0,7.035201997496188e-05,297.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45721435546875,0.0,0.0,9.525084897177294e-05,297.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583740234375,0.0,0.0,0.0004518291389103,287.4256286621094,294.1499938964844,281.5359191894531,280.8162536621094,283.93511962890625,281.2598876953125,285.2684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.629553270099393e-09,0.0009637838811613,-0.0033203216735273,0.0,0.0,0.0,-0.0056206504814326,60.0,-2.4827136993408203,-0.0,-6.333154800586271e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4581298828125,0.0,0.0,9.045250044437124e-05,297.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583435058594,0.0,0.0,9.525089262751862e-05,298.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.460205078125,0.0,0.0,7.035201997496188e-05,297.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45721435546875,0.0,0.0,9.525084897177294e-05,297.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583740234375,0.0,0.0,0.0004518291389103,287.4256286621094,294.1499938964844,281.5359191894531,280.8162536621094,283.93511962890625,281.2598876953125,285.2684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.629553270099393e-09,0.0009637838811613,-0.0033203216735273,0.0,0.0,0.0,-0.0056206504814326,60.0,-2.4827136993408203,-0.0,-6.333154800586271e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4565734863281,0.0,0.0,9.035055700223892e-05,297.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.456787109375,0.0,0.0,9.514354314887896e-05,298.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586181640625,0.0,0.0,7.027273386484012e-05,297.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4556579589844,0.0,0.0,9.514349949313328e-05,297.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568176269531,0.0,0.0,0.0004513199091888,287.4239501953125,294.1499938964844,281.57623291015625,280.8401184082031,283.89459228515625,281.27130126953125,285.2666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992396079,1.5025152233505423e-09,0.0009626977262087,-0.0029874274041503,0.0,0.0,0.0,-0.0055576730519533,60.0,-2.453009843826294,-0.0,-6.318884260281267e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4565734863281,0.0,0.0,9.035055700223892e-05,297.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.456787109375,0.0,0.0,9.514354314887896e-05,298.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586181640625,0.0,0.0,7.027273386484012e-05,297.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4556579589844,0.0,0.0,9.514349949313328e-05,297.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568176269531,0.0,0.0,0.0004513199091888,287.4239501953125,294.1499938964844,281.57623291015625,280.8401184082031,283.89459228515625,281.27130126953125,285.2666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992396079,1.5025152233505423e-09,0.0009626977262087,-0.0029874274041503,0.0,0.0,0.0,-0.0055576730519533,60.0,-2.453009843826294,-0.0,-6.318884260281267e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4557800292969,0.0,0.0,9.027295891428366e-05,297.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559936523437,0.0,0.0,9.506183414487168e-05,298.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45782470703125,0.0,0.0,7.021237979643047e-05,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45489501953125,0.0,0.0,9.506178321316838e-05,297.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560241699219,0.0,0.0,0.0004509323043748,287.4231262207031,294.1499938964844,281.5963439941406,280.8520202636719,283.8748474121094,281.276611328125,285.2656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618726326152,1.4058242348014003e-09,0.0009618712356314,-0.0027340548112988,0.0,0.0,0.0,-0.0055097406730055,60.0,-2.4376163482666016,-0.0,-6.308032851620737e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550170898437,0.0,0.0,9.014906390802936e-05,297.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4552307128906,0.0,0.0,9.493135439697652e-05,298.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45703125,0.0,0.0,7.011600973783061e-05,297.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541015625,0.0,0.0,9.493131074123085e-05,297.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45526123046875,0.0,0.0,0.0004503133823163,287.4223022460937,294.1499938964844,281.6163635253906,280.8639221191406,283.8554992675781,281.2810363769531,285.2647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605523082427,1.251443282335174e-09,0.0009605510858818,-0.0023295087739825,0.0,0.0,0.0,-0.0054332069121301,60.0,-2.4213616847991943,-0.0,-6.2907275832913e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540405273437,0.0,0.0,4.022573193651624e-05,297.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542541503906,0.0,0.0,4.235965752741322e-05,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560546875,0.0,0.0,3.128671232843772e-05,297.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4531555175781,0.0,0.0,4.235963569954038e-05,297.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45428466796875,0.0,0.0,0.0002009359304793,287.4212646484375,294.1499938964844,281.65625,280.8877258300781,283.8200378417969,281.2874450683594,285.2629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008090862538665,9.171682857633812e-10,0.0008090853225439,-0.0016021637711673,0.0,0.0,0.0,-0.0044992445036768,60.0,-2.226640224456787,-0.0,-1.2525241288585676e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540405273437,0.0,0.0,4.022573193651624e-05,297.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542541503906,0.0,0.0,4.235965752741322e-05,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560546875,0.0,0.0,3.128671232843772e-05,297.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4531555175781,0.0,0.0,4.235963569954038e-05,297.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45428466796875,0.0,0.0,0.0002009359304793,287.4212646484375,294.1499938964844,281.65625,280.8877258300781,283.8200378417969,281.2874450683594,285.2629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008090862538665,9.171682857633812e-10,0.0008090853225439,-0.0016021637711673,0.0,0.0,0.0,-0.0044992445036768,60.0,-2.226640224456787,-0.0,-1.2525241288585676e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559020996094,0.0,0.0,4.129227454541251e-05,297.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.45611572265625,0.0,0.0,4.348277798271738e-05,298.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580078125,0.0,0.0,3.2116247894009575e-05,297.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549865722656,0.0,0.0,4.348275615484454e-05,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4562072753906,0.0,0.0,0.0002062635321635,287.42266845703125,294.1499938964844,281.69580078125,280.9114990234375,283.8022766113281,281.3012390136719,285.2611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004051945579703,5.154632276571647e-10,0.0004051940341014,-0.0009499672451056,0.0,0.0,0.0,-0.0022876642178744,60.0,-1.4017987251281738,-0.0,-1.3198229176225595e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559020996094,0.0,0.0,4.129227454541251e-05,297.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.45611572265625,0.0,0.0,4.348277798271738e-05,298.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580078125,0.0,0.0,3.2116247894009575e-05,297.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549865722656,0.0,0.0,4.348275615484454e-05,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4562072753906,0.0,0.0,0.0002062635321635,287.42266845703125,294.1499938964844,281.69580078125,280.9114990234375,283.8022766113281,281.3012390136719,285.2611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004051945579703,5.154632276571647e-10,0.0004051940341014,-0.0009499672451056,0.0,0.0,0.0,-0.0022876642178744,60.0,-1.4017987251281738,-0.0,-1.3198229176225595e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.461669921875,0.0,0.0,2.402135760348756e-05,297.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618530273437,0.0,0.0,2.5295659725088623e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46392822265625,0.0,0.0,1.8683296730159785e-05,297.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4606628417969,0.0,0.0,2.52956469921628e-05,297.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46209716796875,0.0,0.0,0.0001199916951009,287.4283142089844,294.1499938964844,281.7348937988281,280.935302734375,283.7959899902344,281.31207275390625,285.2593078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002559541899245,3.2013394712926413e-10,0.0002559538697823,-0.0005856837960891,0.0,0.0,0.0,-0.0014417174970731,60.0,-0.8463605046272278,-0.0,-4.46655912256233e-09,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.461669921875,0.0,0.0,2.402135760348756e-05,297.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618530273437,0.0,0.0,2.5295659725088623e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46392822265625,0.0,0.0,1.8683296730159785e-05,297.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4606628417969,0.0,0.0,2.52956469921628e-05,297.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46209716796875,0.0,0.0,0.0001199916951009,287.4283142089844,294.1499938964844,281.7348937988281,280.935302734375,283.7959899902344,281.31207275390625,285.2593078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002559541899245,3.2013394712926413e-10,0.0002559538697823,-0.0005856837960891,0.0,0.0,0.0,-0.0014417174970731,60.0,-0.8463605046272278,-0.0,-4.46655912256233e-09,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4651184082031,0.0,0.0,1.6249525288003497e-05,297.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653015136719,0.0,0.0,1.7111542547354475e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46746826171875,0.0,0.0,1.263853300770279e-05,297.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46405029296875,0.0,0.0,1.711153527139686e-05,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656066894531,0.0,0.0,8.116977551253513e-05,287.4328308105469,294.1499938964844,281.7734069824219,280.9591979980469,283.7940979003906,281.3226013183594,285.2575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001732105156406,2.1662571736413838e-10,0.0001732102973619,-0.0003963024937547,0.0,0.0,0.0,-0.000975635019131,60.0,-0.5324133634567261,-0.0,-2.04389882796363e-09,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4651184082031,0.0,0.0,1.6249525288003497e-05,297.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653015136719,0.0,0.0,1.7111542547354475e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46746826171875,0.0,0.0,1.263853300770279e-05,297.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46405029296875,0.0,0.0,1.711153527139686e-05,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656066894531,0.0,0.0,8.116977551253513e-05,287.4328308105469,294.1499938964844,281.7734069824219,280.9591979980469,283.7940979003906,281.3226013183594,285.2575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001732105156406,2.1662571736413838e-10,0.0001732102973619,-0.0003963024937547,0.0,0.0,0.0,-0.000975635019131,60.0,-0.5324133634567261,-0.0,-2.04389882796363e-09,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662170410156,0.0,0.0,1.3814455996907782e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,1.4547294995281844e-05,298.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4685974121094,0.0,0.0,1.0744587598310318e-05,297.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46514892578125,0.0,0.0,1.4547288628818931e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667053222656,0.0,0.0,6.900609150761738e-05,287.4344177246094,294.1499938964844,281.7924499511719,280.97119140625,283.7936706542969,281.3265686035156,285.2566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001471963478252,1.8410546698266472e-10,0.0001471961586503,-0.0003368203470017,0.0,0.0,0.0,-0.0008291149861179,60.0,-0.4388954937458038,-0.0,-1.4772213452474146e-09,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
